time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7749079465866089,0.4149559736251831,0.3793733119964599,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8972129821777344,0.6527931690216064,0.622531533241272,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9496472477912904,0.7633980512619019,0.535096287727356,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7785429358482361,0.4210430979728699,0.4050429761409759,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6525593996047974,0.2447992861270904,1.1344468593597412,284.9082336425781,284.95001220703125,300.1666259765625,291.63720703125,299.9813232421875,297.2631530761719,284.9085998535156,1.0,0.7278778553009033,0.3338393867015838,0.3338393867015838,1.0,1.0,-3.69504451751709,0.9131377935409546,2.781906843185425,0.0814004018902778,0.8303056359291077,0.8303056359291077,0.0,286.4543151855469,262.0,58883.00390625,0.0,4687.1689453125,1.0,278.8591003417969,282.955322265625,294.6583557128906,298.4640197753906,293.1499938964844,293.1499938964844,279.1499938964844,38688.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759213328361512,1.0,0.0,0.0,3.4353599548339844,3.43538236618042,7.874768357396533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.5517578125,0.0,1326.1572265625,1895.4371337890625,0.0,4093.169921875,0.8599066138267517,1.0,0.0,3.0,1.0,0.0
18116580,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7826966643333435,0.4146991372108459,0.3784872889518738,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9062743782997132,0.6517415642738342,0.6208399534225464,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9621689915657043,0.7680391073226929,0.5377480387687683,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7867308855056763,0.4212570488452911,0.4045986533164978,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6593723297119141,0.2451705783605575,1.1332778930664062,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,299.98150634765625,297.2693786621094,284.9920959472656,1.0,0.7218661904335022,0.333613634109497,0.333613634109497,1.0,1.0,-3.69318413734436,0.9118473529815674,2.781336784362793,0.0804211273789405,0.9068317413330078,0.9068317413330078,0.0,274.2261047363281,250.0,58207.0703125,0.0,4604.7578125,1.0,279.14068603515625,283.0640869140625,294.601806640625,298.2946472167969,293.1499938964844,293.1499938964844,278.8500061035156,33604.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677737951278688,1.0,0.0,0.0,3.546743869781494,3.546766519546509,8.393690791308472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.7607421875,0.0,1403.8824462890625,1895.4371337890625,0.0,4021.571533203125,0.880455732345581,1.0,0.0,3.0,1.0,0.0
18116640,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7826966643333435,0.4146991372108459,0.3784872889518738,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9062743782997132,0.6517415642738342,0.6208399534225464,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9621689915657043,0.7680391073226929,0.5377480387687683,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7867308855056763,0.4212570488452911,0.4045986533164978,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6593723297119141,0.2451705783605575,1.1332778930664062,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,299.98150634765625,297.2693786621094,284.9920959472656,1.0,0.7218661904335022,0.333613634109497,0.333613634109497,1.0,1.0,-3.69318413734436,0.9118473529815674,2.781336784362793,0.0804211273789405,0.9068317413330078,0.9068317413330078,0.0,274.2261047363281,250.0,58207.0703125,0.0,4604.7578125,1.0,279.14068603515625,283.0640869140625,294.601806640625,298.2946472167969,293.1499938964844,293.1499938964844,278.8500061035156,33604.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677737951278688,1.0,0.0,0.0,3.546743869781494,3.546766519546509,8.393690791308472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.7607421875,0.0,1403.8824462890625,1895.4371337890625,0.0,4021.571533203125,0.880455732345581,1.0,0.0,3.0,1.0,0.0
18116700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7867431640625,0.4141490161418915,0.3780085444450378,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9112420678138732,0.6507944464683533,0.6199751496315002,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9682415127754213,0.7697506546974182,0.5390024185180664,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7910093665122986,0.42110076546669,0.4043883085250854,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.663002073764801,0.2452185451984405,1.1328672170639038,284.88153076171875,284.95001220703125,300.14324951171875,291.61871337890625,299.9776611328125,297.2673034667969,284.881591796875,1.0,0.7188907265663147,0.3335007727146148,0.3335007727146148,1.0,1.0,-3.6923367977142334,0.9112215638160706,2.781115293502808,0.0800660923123359,0.8276388645172119,0.8276388645172119,0.0,268.2375183105469,250.0,58938.91796875,0.0,4564.59326171875,1.0,278.9007873535156,282.9320983886719,294.6498718261719,298.4951171875,293.1499938964844,293.1499938964844,278.8500061035156,38379.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737996459007264,1.0,0.0,0.0,3.4963626861572266,3.4963855743408203,8.156920898727549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9853515625,0.0,1385.91357421875,1895.4371337890625,0.0,4074.59716796875,0.8705663681030273,1.0,0.0,3.0,1.0,0.0
18116760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7904040217399597,0.4135420620441437,0.3772275745868683,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9159554839134216,0.6497644186019897,0.6187705397605896,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9736778140068054,0.7714213728904724,0.5399453639984131,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7949570417404175,0.4208604991436004,0.4039422273635864,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6663734316825867,0.2451913356781005,1.131758451461792,284.9096069335937,284.95001220703125,300.135498046875,291.6125793457031,299.9732360839844,297.2644348144531,284.9104309082031,1.0,0.7157787680625916,0.3334000706672668,0.3334000706672668,1.0,1.0,-3.6892130374908447,0.9099612832069396,2.7792515754699707,0.0795293375849723,0.8284580111503601,0.8284580111503601,0.0,262.579345703125,238.0,58684.23046875,0.0,4520.1845703125,1.0,278.858642578125,282.9609680175781,294.6344909667969,298.4278869628906,293.1499938964844,293.1499938964844,279.1499938964844,38834.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757806062698364,1.0,0.0,0.0,3.4183852672576904,3.418407678604126,7.797139573995082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.8818359375,0.0,1310.28955078125,1895.4371337890625,0.0,4091.939208984375,0.8564101457595825,1.0,0.0,3.0,1.0,0.0
18116820,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7996560335159302,0.413307249546051,0.3763582408428192,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9279172420501708,0.6487284302711487,0.6170912384986877,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9856721758842468,0.7760472297668457,0.5425806045532227,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8045879006385803,0.4210811257362366,0.4035024046897888,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6746757626533508,0.2455906122922897,1.1307116746902466,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,299.9734191894531,297.2705383300781,284.9916076660156,1.0,0.7097052931785583,0.3331986665725708,0.3331986665725708,1.0,1.0,-3.687520027160645,0.9088013768196106,2.7787184715271,0.0786500498652458,0.9037750363349916,0.9037750363349916,0.0,250.3520355224609,226.0,58040.23046875,0.0,4438.4541015625,1.0,279.1405639648437,283.0669860839844,294.57733154296875,298.2594299316406,293.1499938964844,293.1499938964844,278.8500061035156,33593.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676257371902466,1.0,0.0,0.0,3.533820629119873,3.533843278884888,8.332634138241701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3046875,0.0,1390.2840576171875,1895.4371337890625,0.0,4020.263671875,0.8775500655174255,1.0,0.0,3.0,1.0,0.0
18116880,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7996560335159302,0.413307249546051,0.3763582408428192,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9279172420501708,0.6487284302711487,0.6170912384986877,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9856721758842468,0.7760472297668457,0.5425806045532227,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8045879006385803,0.4210811257362366,0.4035024046897888,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6746757626533508,0.2455906122922897,1.1307116746902466,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,299.9734191894531,297.2705383300781,284.9916076660156,1.0,0.7097052931785583,0.3331986665725708,0.3331986665725708,1.0,1.0,-3.687520027160645,0.9088013768196106,2.7787184715271,0.0786500498652458,0.9037750363349916,0.9037750363349916,0.0,250.3520355224609,226.0,58040.23046875,0.0,4438.4541015625,1.0,279.1405639648437,283.0669860839844,294.57733154296875,298.2594299316406,293.1499938964844,293.1499938964844,278.8500061035156,33593.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676257371902466,1.0,0.0,0.0,3.533820629119873,3.533843278884888,8.332634138241701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3046875,0.0,1390.2840576171875,1895.4371337890625,0.0,4020.263671875,0.8775500655174255,1.0,0.0,3.0,1.0,0.0
18116940,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8088243007659912,0.4121831059455871,0.375117540359497,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9400153756141664,0.6467775106430054,0.6150349378585815,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9963009357452391,0.7794116139411926,0.5447565317153931,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8140199184417725,0.4206959307193756,0.4028495252132416,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6832389235496521,0.2456404566764831,1.1293034553527832,284.9094543457031,284.95001220703125,300.1044616699219,291.5879821777344,299.9651794433594,297.2655639648437,284.90972900390625,1.0,0.7035553455352783,0.3329972624778747,0.3329972624778747,1.0,1.0,-3.683699369430542,0.9070038795471193,2.776695489883423,0.0778163969516754,0.8258756399154663,0.8258756399154663,0.0,238.7094268798828,214.0,58533.66015625,0.0,4354.626953125,1.0,278.8593444824219,282.9635925292969,294.6094055175781,298.3925476074219,293.1499938964844,293.1499938964844,279.1499938964844,38647.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756221771240234,1.0,0.0,0.0,3.40845251083374,3.4084746837615967,7.751893349450256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.98876953125,0.0,1299.16845703125,1895.4371337890625,0.0,4090.55419921875,0.8539384007453918,1.0,0.0,3.0,1.0,0.0
18117000,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8088243007659912,0.4121831059455871,0.375117540359497,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9400153756141664,0.6467775106430054,0.6150349378585815,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9963009357452391,0.7794116139411926,0.5447565317153931,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8140199184417725,0.4206959307193756,0.4028495252132416,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6832389235496521,0.2456404566764831,1.1293034553527832,284.9094543457031,284.95001220703125,300.1044616699219,291.5879821777344,299.9651794433594,297.2655639648437,284.90972900390625,1.0,0.7035553455352783,0.3329972624778747,0.3329972624778747,1.0,1.0,-3.683699369430542,0.9070038795471193,2.776695489883423,0.0778163969516754,0.8258756399154663,0.8258756399154663,0.0,238.7094268798828,214.0,58533.66015625,0.0,4354.626953125,1.0,278.8593444824219,282.9635925292969,294.6094055175781,298.3925476074219,293.1499938964844,293.1499938964844,279.1499938964844,38647.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756221771240234,1.0,0.0,0.0,3.40845251083374,3.4084746837615967,7.751893349450256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.98876953125,0.0,1299.16845703125,1895.4371337890625,0.0,4090.55419921875,0.8539384007453918,1.0,0.0,3.0,1.0,0.0
18117060,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8161414265632629,0.4118763506412506,0.3743680715560913,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9497038722038268,0.6456617116928101,0.6134778261184692,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.7853286266326904,0.5370292663574219,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8215076327323914,0.4208374619483948,0.4025223553180694,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6904360055923462,0.2459908723831176,1.128878474235535,284.9833068847656,284.95001220703125,300.0888977050781,291.5756530761719,299.9680480957031,297.27593994140625,284.9815368652344,1.0,0.6963686347007751,0.3328263759613037,0.3328263759613037,1.0,1.0,-3.664311170578003,0.9006983041763306,2.763612747192383,0.0758660286664962,0.8937160968780518,0.8937160968780518,0.0,229.0936889648437,202.0,57681.10546875,0.0,4248.947265625,1.0,279.14044189453125,283.06396484375,294.5519104003906,298.2184753417969,293.1499938964844,293.1499938964844,279.45001220703125,33864.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674044251441956,1.0,0.0,0.0,3.515183925628662,3.5152063369750977,8.244975902016449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.07666015625,0.0,1372.896240234375,1895.4371337890625,0.0,4018.30810546875,0.8734691739082336,1.0,0.0,3.0,1.0,0.0
18117120,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8161414265632629,0.4118763506412506,0.3743680715560913,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9497038722038268,0.6456617116928101,0.6134778261184692,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.7853286266326904,0.5370292663574219,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8215076327323914,0.4208374619483948,0.4025223553180694,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6904360055923462,0.2459908723831176,1.128878474235535,284.9833068847656,284.95001220703125,300.0888977050781,291.5756530761719,299.9680480957031,297.27593994140625,284.9815368652344,1.0,0.6963686347007751,0.3328263759613037,0.3328263759613037,1.0,1.0,-3.664311170578003,0.9006983041763306,2.763612747192383,0.0758660286664962,0.8937160968780518,0.8937160968780518,0.0,229.0936889648437,202.0,57681.10546875,0.0,4248.947265625,1.0,279.14044189453125,283.06396484375,294.5519104003906,298.2184753417969,293.1499938964844,293.1499938964844,279.45001220703125,33864.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674044251441956,1.0,0.0,0.0,3.515183925628662,3.5152063369750977,8.244975902016449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.07666015625,0.0,1372.896240234375,1895.4371337890625,0.0,4018.30810546875,0.8734691739082336,1.0,0.0,3.0,1.0,0.0
18117180,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8252188563346863,0.4117906391620636,0.3738813102245331,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.961527705192566,0.6448028683662415,0.6122413873672485,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.7946794033050537,0.5177333950996399,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8308547139167786,0.4212097227573395,0.4024360477924347,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6996132731437683,0.2466121613979339,1.129485845565796,285.0304260253906,284.95001220703125,300.0732727050781,291.5632629394531,299.9841003417969,297.3038024902344,285.02789306640625,1.0,0.6885526776313782,0.3326554894447326,0.3326554894447326,1.0,1.0,-3.646083831787109,0.8947293758392334,2.751354455947876,0.0742405131459236,0.98348468542099,0.98348468542099,0.0,218.25474548339844,205.0,57089.75390625,0.0,4125.01416015625,1.0,279.4410095214844,283.1352233886719,294.5413818359375,298.1539611816406,293.1499938964844,293.1499938964844,279.1499938964844,31562.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960372805595398,1.0,0.0,0.0,3.6973118782043457,3.6973354816436768,9.121483230956072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0810546875,0.0,1552.8089599609375,1895.4371337890625,0.0,3955.908447265625,0.912409782409668,1.0,0.0,3.0,1.0,0.0
18117240,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8252188563346863,0.4117906391620636,0.3738813102245331,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.961527705192566,0.6448028683662415,0.6122413873672485,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.7946794033050537,0.5177333950996399,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8308547139167786,0.4212097227573395,0.4024360477924347,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6996132731437683,0.2466121613979339,1.129485845565796,285.0304260253906,284.95001220703125,300.0732727050781,291.5632629394531,299.9841003417969,297.3038024902344,285.02789306640625,1.0,0.6885526776313782,0.3326554894447326,0.3326554894447326,1.0,1.0,-3.646083831787109,0.8947293758392334,2.751354455947876,0.0742405131459236,0.98348468542099,0.98348468542099,0.0,218.25474548339844,205.0,57089.75390625,0.0,4125.01416015625,1.0,279.4410095214844,283.1352233886719,294.5413818359375,298.1539611816406,293.1499938964844,293.1499938964844,279.1499938964844,31562.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960372805595398,1.0,0.0,0.0,3.6973118782043457,3.6973354816436768,9.121483230956072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0810546875,0.0,1552.8089599609375,1895.4371337890625,0.0,3955.908447265625,0.912409782409668,1.0,0.0,3.0,1.0,0.0
18117300,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8276721835136414,0.4111725091934204,0.3735056519508362,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9645954966545104,0.6437642574310303,0.6114752292633057,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.7991690039634705,0.5122944712638855,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8335251808166504,0.4209871590137481,0.4023349583148956,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.702348530292511,0.2467120140790939,1.1300079822540283,284.8843994140625,284.95001220703125,300.0654296875,291.5570678710937,299.9884033203125,297.31280517578125,284.88055419921875,1.0,0.6863216161727905,0.3325700461864471,0.3325700461864471,1.0,1.0,-3.638660907745361,0.8922567367553711,2.7464041709899902,0.0732874274253845,0.8888377547264099,0.8888377547264099,0.0,215.1439208984375,205.0,58088.4375,0.0,4085.99951171875,1.0,279.1961669921875,282.9634094238281,294.59796142578125,298.3803100585937,293.1499938964844,293.1499938964844,279.1499938964844,35712.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678480625152588,1.0,0.0,0.0,3.6951904296875,3.695214986801148,9.111018925977988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.583984375,0.0,1581.8526611328125,1895.4371337890625,0.0,4022.2275390625,0.9132053256034852,1.0,0.0,3.0,1.0,0.0
18117360,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8285825252532959,0.4103929400444031,0.3727632761001587,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9657580256462096,0.6425162553787231,0.6102794408798218,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.8030946850776672,0.5094698071479797,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8347041606903076,0.4205750524997711,0.4019336700439453,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7036614418029785,0.2466677576303482,1.129735231399536,284.88873291015625,284.95001220703125,300.0575561523437,291.5508117675781,299.9895935058594,297.31707763671875,284.8899230957031,1.0,0.684685230255127,0.3326322734355926,0.3326322734355926,1.0,1.0,-3.6321170330047607,0.8904893398284912,2.741627693176269,0.07295972853899,0.8689054250717163,0.8689054250717163,0.0,213.4150390625,208.0,57834.88671875,0.0,4058.005126953125,1.0,279.15728759765625,282.9725341796875,294.5841979980469,298.32159423828125,293.1499938964844,293.1499938964844,279.45001220703125,38154.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971144437789917,1.0,0.0,0.0,3.6212775707244873,3.621301651000977,8.750178608352144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9931640625,0.0,1517.4383544921875,1895.4371337890625,0.0,4051.282470703125,0.9003168344497681,1.0,0.0,3.0,1.0,0.0
18117420,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8298987150192261,0.4101002812385559,0.3721525371074676,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.967151939868927,0.6413519382476807,0.6087964177131653,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8116350173950195,0.5060427188873291,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8363078832626343,0.42062708735466,0.4016894102096557,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7055444717407227,0.24710114300251,1.1306763887405396,284.9950866699219,284.95001220703125,300.04168701171875,291.5382385253906,300.00006103515625,297.33599853515625,284.994384765625,1.0,0.6830700039863586,0.3327566981315613,0.3327566981315613,1.0,1.0,-3.626300096511841,0.8891740441322327,2.737126111984253,0.0728014707565307,0.9556629061698914,0.9556629061698914,0.0,211.42263793945312,226.0,57029.5859375,0.0,4030.3857421875,1.0,279.4421081542969,283.10321044921875,294.5183410644531,298.137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33572.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963469386100769,1.0,0.0,0.0,3.7239255905151367,3.723949909210205,9.253270718545537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.1630859375,0.0,1598.446044921875,1895.4371337890625,0.0,3983.451171875,0.920266330242157,1.0,0.0,3.0,1.0,0.0
18117480,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8298987150192261,0.4101002812385559,0.3721525371074676,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.967151939868927,0.6413519382476807,0.6087964177131653,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8116350173950195,0.5060427188873291,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8363078832626343,0.42062708735466,0.4016894102096557,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7055444717407227,0.24710114300251,1.1306763887405396,284.9950866699219,284.95001220703125,300.04168701171875,291.5382385253906,300.00006103515625,297.33599853515625,284.994384765625,1.0,0.6830700039863586,0.3327566981315613,0.3327566981315613,1.0,1.0,-3.626300096511841,0.8891740441322327,2.737126111984253,0.0728014707565307,0.9556629061698914,0.9556629061698914,0.0,211.42263793945312,226.0,57029.5859375,0.0,4030.3857421875,1.0,279.4421081542969,283.10321044921875,294.5183410644531,298.137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33572.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963469386100769,1.0,0.0,0.0,3.7239255905151367,3.723949909210205,9.253270718545537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.1630859375,0.0,1598.446044921875,1895.4371337890625,0.0,3983.451171875,0.920266330242157,1.0,0.0,3.0,1.0,0.0
18117540,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8244370222091675,0.4089122414588928,0.3715048432350158,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9599562287330629,0.639326810836792,0.6073414087295532,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8170785903930664,0.5160130858421326,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8311644792556763,0.4201127290725708,0.4015800356864929,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7011162042617798,0.24717877805233,1.1325738430023191,284.8993835449219,284.95001220703125,300.0256652832031,291.5255432128906,299.9942932128906,297.3327331542969,284.9007568359375,1.0,0.6877952814102173,0.3328811526298523,0.3328811526298523,1.0,1.0,-3.637892961502075,0.8930274844169617,2.744865655899048,0.0738100856542587,0.8644784092903137,0.8644784092903137,0.0,216.9568328857422,229.0,57851.90234375,0.0,4095.269775390625,1.0,279.1577453613281,282.98291015625,294.5517883300781,298.2846984863281,293.1499938964844,293.1499938964844,279.45001220703125,38633.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97245055437088,1.0,0.0,0.0,3.6130969524383545,3.613121032714844,8.71068948526954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.4375,0.0,1512.0001220703125,1895.4371337890625,0.0,4062.760986328125,0.8992391228675842,1.0,0.0,3.0,1.0,0.0
18117600,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8244370222091675,0.4089122414588928,0.3715048432350158,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9599562287330629,0.639326810836792,0.6073414087295532,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8170785903930664,0.5160130858421326,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8311644792556763,0.4201127290725708,0.4015800356864929,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7011162042617798,0.24717877805233,1.1325738430023191,284.8993835449219,284.95001220703125,300.0256652832031,291.5255432128906,299.9942932128906,297.3327331542969,284.9007568359375,1.0,0.6877952814102173,0.3328811526298523,0.3328811526298523,1.0,1.0,-3.637892961502075,0.8930274844169617,2.744865655899048,0.0738100856542587,0.8644784092903137,0.8644784092903137,0.0,216.9568328857422,229.0,57851.90234375,0.0,4095.269775390625,1.0,279.1577453613281,282.98291015625,294.5517883300781,298.2846984863281,293.1499938964844,293.1499938964844,279.45001220703125,38633.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97245055437088,1.0,0.0,0.0,3.6130969524383545,3.613121032714844,8.71068948526954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.4375,0.0,1512.0001220703125,1895.4371337890625,0.0,4062.760986328125,0.8992391228675842,1.0,0.0,3.0,1.0,0.0
18117660,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8201962113380432,0.4086372554302215,0.371200293302536,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9540226459503174,0.6383029818534851,0.6062857508659363,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8217481970787048,0.5241819024085999,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8271835446357727,0.4202478229999542,0.4016816318035126,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6976392865180969,0.2475424408912658,1.1344836950302124,285.0085754394531,284.95001220703125,300.00946044921875,291.5127258300781,299.9891052246094,297.3310546875,285.0079040527344,1.0,0.6912859678268433,0.332710862159729,0.332710862159729,1.0,1.0,-3.648512125015259,0.8956469297409058,2.7528650760650635,0.0741751864552497,0.9614871740341188,0.9614871740341188,0.0,221.6387634277344,232.0,57225.23828125,0.0,4152.6083984375,1.0,279.4421081542969,283.1131286621094,294.4929504394531,298.12017822265625,293.1499938964844,293.1499938964844,279.1499938964844,33355.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648461937904358,1.0,0.0,0.0,3.726716279983521,3.726740598678589,9.267144491786894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.5849609375,0.0,1600.0059814453125,1895.4371337890625,0.0,3995.665771484375,0.9208159446716307,1.0,0.0,3.0,1.0,0.0
18117720,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8201962113380432,0.4086372554302215,0.371200293302536,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9540226459503174,0.6383029818534851,0.6062857508659363,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8217481970787048,0.5241819024085999,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8271835446357727,0.4202478229999542,0.4016816318035126,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6976392865180969,0.2475424408912658,1.1344836950302124,285.0085754394531,284.95001220703125,300.00946044921875,291.5127258300781,299.9891052246094,297.3310546875,285.0079040527344,1.0,0.6912859678268433,0.332710862159729,0.332710862159729,1.0,1.0,-3.648512125015259,0.8956469297409058,2.7528650760650635,0.0741751864552497,0.9614871740341188,0.9614871740341188,0.0,221.6387634277344,232.0,57225.23828125,0.0,4152.6083984375,1.0,279.4421081542969,283.1131286621094,294.4929504394531,298.12017822265625,293.1499938964844,293.1499938964844,279.1499938964844,33355.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648461937904358,1.0,0.0,0.0,3.726716279983521,3.726740598678589,9.267144491786894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.5849609375,0.0,1600.0059814453125,1895.4371337890625,0.0,3995.665771484375,0.9208159446716307,1.0,0.0,3.0,1.0,0.0
18117780,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8159276247024536,0.4072673916816711,0.3703873455524444,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9481374621391296,0.6361842155456543,0.6047536730766296,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8249506950378418,0.5317569971084595,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8233832716941833,0.4196565747261047,0.401495486497879,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6942875385284424,0.2474158406257629,1.135393142700195,284.9005126953125,284.95001220703125,299.9930114746094,291.49969482421875,299.9735107421875,297.31597900390625,284.9015197753906,1.0,0.6942753791809082,0.3325405716896057,0.3325405716896057,1.0,1.0,-3.655683040618897,0.8972102403640747,2.758472681045532,0.0742612704634666,0.8674851059913635,0.8674851059913635,0.0,225.912826538086,235.0,58029.828125,0.0,4198.451171875,1.0,279.1576843261719,282.98077392578125,294.52838134765625,298.2742614746094,293.1499938964844,293.1499938964844,279.45001220703125,38510.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744325876235962,1.0,0.0,0.0,3.6265363693237305,3.62656044960022,8.775610922384658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.79638671875,0.0,1525.881103515625,1895.4371337890625,0.0,4080.143310546875,0.9020443558692932,1.0,0.0,3.0,1.0,0.0
18117840,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8159276247024536,0.4072673916816711,0.3703873455524444,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9481374621391296,0.6361842155456543,0.6047536730766296,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8249506950378418,0.5317569971084595,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8233832716941833,0.4196565747261047,0.401495486497879,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6942875385284424,0.2474158406257629,1.135393142700195,284.9005126953125,284.95001220703125,299.9930114746094,291.49969482421875,299.9735107421875,297.31597900390625,284.9015197753906,1.0,0.6942753791809082,0.3325405716896057,0.3325405716896057,1.0,1.0,-3.655683040618897,0.8972102403640747,2.758472681045532,0.0742612704634666,0.8674851059913635,0.8674851059913635,0.0,225.912826538086,235.0,58029.828125,0.0,4198.451171875,1.0,279.1576843261719,282.98077392578125,294.52838134765625,298.2742614746094,293.1499938964844,293.1499938964844,279.45001220703125,38510.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744325876235962,1.0,0.0,0.0,3.6265363693237305,3.62656044960022,8.775610922384658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.79638671875,0.0,1525.881103515625,1895.4371337890625,0.0,4080.143310546875,0.9020443558692932,1.0,0.0,3.0,1.0,0.0
18117900,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8139302134513855,0.4070016741752624,0.3699759840965271,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9453502893447876,0.6355385184288025,0.6039583086967468,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8270136713981628,0.5352568626403809,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8216086626052856,0.4196167886257171,0.4013518989086151,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6926897764205933,0.2474724650382995,1.1354936361312866,285.0142517089844,284.95001220703125,299.9847106933594,291.4931030273437,299.96978759765625,297.31378173828125,285.0156555175781,1.0,0.695583701133728,0.332455426454544,0.332455426454544,1.0,1.0,-3.658386707305908,0.8977333903312683,2.760653257369995,0.0741569399833679,0.9463011622428894,0.9463011622428894,0.0,227.87252807617188,235.0,57195.69921875,0.0,4217.96337890625,1.0,279.4011535644531,283.1173400878906,294.4661865234375,298.0590515136719,293.1499938964844,293.1499938964844,279.45001220703125,34209.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687615633010864,1.0,0.0,0.0,3.6717214584350586,3.671745538711548,8.995654638965789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.27197265625,0.0,1543.9923095703125,1895.4371337890625,0.0,4030.291259765625,0.9104079604148864,1.0,0.0,3.0,1.0,0.0
18117960,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8125218152999878,0.4068632125854492,0.3699004054069519,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9432628750801086,0.6350541114807129,0.6035412549972534,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.8293001651763916,0.5380303263664246,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8203592300415039,0.4197150766849518,0.4014733731746673,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6916040778160095,0.2476350218057632,1.1363617181777954,285.0077514648437,284.95001220703125,299.9763488769531,291.4864807128906,299.9676513671875,297.3139953613281,285.0066833496094,1.0,0.696899950504303,0.3323034048080444,0.3323034048080444,1.0,1.0,-3.662320137023926,0.8984145522117615,2.7639055252075195,0.0739530473947525,0.9629379510879515,0.9629379510879515,0.0,229.52085876464844,238.0,57325.26953125,0.0,4238.873046875,1.0,279.4432067871094,283.1107482910156,294.4656982421875,298.1007995605469,293.1499938964844,293.1499938964844,279.1499938964844,33370.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667474031448364,1.0,0.0,0.0,3.73740553855896,3.737429857254028,9.32038233258936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.80859375,0.0,1612.454833984375,1895.4371337890625,0.0,4012.499755859375,0.9229638576507568,1.0,0.0,3.0,1.0,0.0
18118020,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8087488412857056,0.4054338037967682,0.3690186142921448,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9380710124969482,0.6328855156898499,0.6019468307495117,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8323175311088562,0.5444239377975464,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8171601295471191,0.4190833270549774,0.4012316167354584,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.688792884349823,0.2474324256181717,1.136797308921814,284.8983154296875,284.95001220703125,299.9593811035156,291.4730529785156,299.952392578125,297.300048828125,284.8996887207031,1.0,0.6992912888526917,0.3319993317127228,0.3319993317127228,1.0,1.0,-3.66727352142334,0.8988794088363647,2.768393993377685,0.0734222829341888,0.8671887516975403,0.8671887516975403,0.0,233.15997314453125,241.0,58085.47265625,0.0,4275.0517578125,1.0,279.1568298339844,282.97833251953125,294.50128173828125,298.2514038085937,293.1499938964844,293.1499938964844,279.45001220703125,38749.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761694073677064,1.0,0.0,0.0,3.630895137786865,3.6309194564819336,8.796718589110242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.56640625,0.0,1532.4796142578125,1895.4371337890625,0.0,4095.337890625,0.903076708316803,1.0,0.0,3.0,1.0,0.0
18118080,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8087488412857056,0.4054338037967682,0.3690186142921448,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9380710124969482,0.6328855156898499,0.6019468307495117,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8323175311088562,0.5444239377975464,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8171601295471191,0.4190833270549774,0.4012316167354584,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.688792884349823,0.2474324256181717,1.136797308921814,284.8983154296875,284.95001220703125,299.9593811035156,291.4730529785156,299.952392578125,297.300048828125,284.8996887207031,1.0,0.6992912888526917,0.3319993317127228,0.3319993317127228,1.0,1.0,-3.66727352142334,0.8988794088363647,2.768393993377685,0.0734222829341888,0.8671887516975403,0.8671887516975403,0.0,233.15997314453125,241.0,58085.47265625,0.0,4275.0517578125,1.0,279.1568298339844,282.97833251953125,294.50128173828125,298.2514038085937,293.1499938964844,293.1499938964844,279.45001220703125,38749.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761694073677064,1.0,0.0,0.0,3.630895137786865,3.6309194564819336,8.796718589110242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.56640625,0.0,1532.4796142578125,1895.4371337890625,0.0,4095.337890625,0.903076708316803,1.0,0.0,3.0,1.0,0.0
18118140,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8056356906890869,0.4049974679946899,0.3684845268726349,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9336990118026732,0.6317285299301147,0.6006911993026733,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8365239500999451,0.5498983263969421,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.814524233341217,0.4191198647022247,0.4011715650558471,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6864891052246094,0.2476105988025665,1.1374845504760742,285.006591796875,284.95001220703125,299.9421081542969,291.4593505859375,299.9469299316406,297.2991027832031,285.0058898925781,1.0,0.7015193104743958,0.3316952586174011,0.3316952586174011,1.0,1.0,-3.6724557876586914,0.8994154334068298,2.773040294647217,0.072758138179779,0.9625685214996338,0.9625685214996338,0.0,236.3448028564453,244.0,57359.21484375,0.0,4309.11083984375,1.0,279.44219970703125,283.1099548339844,294.4383239746094,298.0752868652344,293.1499938964844,293.1499938964844,279.1499938964844,33496.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682537913322448,1.0,0.0,0.0,3.738746881484986,3.7387712001800537,9.327073371423468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.189453125,0.0,1614.97998046875,1895.4371337890625,0.0,4025.81005859375,0.9236169457435608,1.0,0.0,3.0,1.0,0.0
18118200,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8056356906890869,0.4049974679946899,0.3684845268726349,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9336990118026732,0.6317285299301147,0.6006911993026733,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8365239500999451,0.5498983263969421,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.814524233341217,0.4191198647022247,0.4011715650558471,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6864891052246094,0.2476105988025665,1.1374845504760742,285.006591796875,284.95001220703125,299.9421081542969,291.4593505859375,299.9469299316406,297.2991027832031,285.0058898925781,1.0,0.7015193104743958,0.3316952586174011,0.3316952586174011,1.0,1.0,-3.6724557876586914,0.8994154334068298,2.773040294647217,0.072758138179779,0.9625685214996338,0.9625685214996338,0.0,236.3448028564453,244.0,57359.21484375,0.0,4309.11083984375,1.0,279.44219970703125,283.1099548339844,294.4383239746094,298.0752868652344,293.1499938964844,293.1499938964844,279.1499938964844,33496.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682537913322448,1.0,0.0,0.0,3.738746881484986,3.7387712001800537,9.327073371423468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.189453125,0.0,1614.97998046875,1895.4371337890625,0.0,4025.81005859375,0.9236169457435608,1.0,0.0,3.0,1.0,0.0
18118260,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8020352125167847,0.4035512208938598,0.3675637245178222,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9288795590400696,0.6295500993728638,0.5990613102912903,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.8393334150314331,0.555752158164978,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8115668296813965,0.4184759557247162,0.4008982479572296,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6839558482170105,0.2473820298910141,1.1377240419387815,284.8988037109375,284.95001220703125,299.9244689941406,291.4454040527344,299.932373046875,297.2861633300781,284.8998107910156,1.0,0.7036446928977966,0.3314476311206817,0.3314476311206817,1.0,1.0,-3.6763956546783447,0.8997560739517212,2.776639699935913,0.0723185241222381,0.8673766255378723,0.8673766255378723,0.0,239.7151336669922,247.0,58108.92578125,0.0,4341.0146484375,1.0,279.1576232910156,282.9788513183594,294.4721069335937,298.22320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38651.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774097204208374,1.0,0.0,0.0,3.633150100708008,3.633174419403076,8.807647873254609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.119140625,0.0,1534.2490234375,1895.4371337890625,0.0,4106.1669921875,0.9036192893981934,1.0,0.0,3.0,1.0,0.0
18118320,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8020352125167847,0.4035512208938598,0.3675637245178222,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9288795590400696,0.6295500993728638,0.5990613102912903,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.8393334150314331,0.555752158164978,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8115668296813965,0.4184759557247162,0.4008982479572296,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6839558482170105,0.2473820298910141,1.1377240419387815,284.8988037109375,284.95001220703125,299.9244689941406,291.4454040527344,299.932373046875,297.2861633300781,284.8998107910156,1.0,0.7036446928977966,0.3314476311206817,0.3314476311206817,1.0,1.0,-3.6763956546783447,0.8997560739517212,2.776639699935913,0.0723185241222381,0.8673766255378723,0.8673766255378723,0.0,239.7151336669922,247.0,58108.92578125,0.0,4341.0146484375,1.0,279.1576232910156,282.9788513183594,294.4721069335937,298.22320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38651.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774097204208374,1.0,0.0,0.0,3.633150100708008,3.633174419403076,8.807647873254609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.119140625,0.0,1534.2490234375,1895.4371337890625,0.0,4106.1669921875,0.9036192893981934,1.0,0.0,3.0,1.0,0.0
