time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7991259694099426,0.4030957818031311,0.3670141398906708,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9248278141021729,0.628381073474884,0.5977966785430908,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8433231115341187,0.560835599899292,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8090978860855103,0.4185047447681427,0.4008293747901916,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6818680763244629,0.2475421726703643,1.138310194015503,285.0062561035156,284.95001220703125,299.906494140625,291.43115234375,299.92724609375,297.2857360839844,285.00555419921875,1.0,0.7056958079338074,0.3312000036239624,0.3312000036239624,1.0,1.0,-3.680945634841919,0.9002866744995117,2.7806589603424072,0.0717845484614372,0.9620497226715088,0.9620497226715088,0.0,242.71543884277344,250.0,57362.66796875,0.0,4372.345703125,1.0,279.4422302246094,283.1101989746094,294.4096374511719,298.0466613769531,293.1499938964844,293.1499938964844,279.1499938964844,33524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694391489028932,1.0,0.0,0.0,3.738733530044556,3.738758087158203,9.327007433057588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.4765625,0.0,1615.17626953125,1895.4371337890625,0.0,4036.266845703125,0.923628866672516,1.0,0.0,3.0,1.0,0.0
18118440,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7991259694099426,0.4030957818031311,0.3670141398906708,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9248278141021729,0.628381073474884,0.5977966785430908,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8433231115341187,0.560835599899292,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8090978860855103,0.4185047447681427,0.4008293747901916,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6818680763244629,0.2475421726703643,1.138310194015503,285.0062561035156,284.95001220703125,299.906494140625,291.43115234375,299.92724609375,297.2857360839844,285.00555419921875,1.0,0.7056958079338074,0.3312000036239624,0.3312000036239624,1.0,1.0,-3.680945634841919,0.9002866744995117,2.7806589603424072,0.0717845484614372,0.9620497226715088,0.9620497226715088,0.0,242.71543884277344,250.0,57362.66796875,0.0,4372.345703125,1.0,279.4422302246094,283.1101989746094,294.4096374511719,298.0466613769531,293.1499938964844,293.1499938964844,279.1499938964844,33524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694391489028932,1.0,0.0,0.0,3.738733530044556,3.738758087158203,9.327007433057588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.4765625,0.0,1615.17626953125,1895.4371337890625,0.0,4036.266845703125,0.923628866672516,1.0,0.0,3.0,1.0,0.0
18118500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7976997494697571,0.4024369120597839,0.3667337000370025,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9228630661964417,0.6273757219314575,0.5971850752830505,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.8447333574295044,0.563332736492157,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8079057931900024,0.418254405260086,0.4008352756500244,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6809026598930359,0.2474801540374755,1.138831377029419,284.88055419921875,284.95001220703125,299.8973388671875,291.4239196777344,299.9208984375,297.2806396484375,284.87872314453125,1.0,0.7067455649375916,0.3310762047767639,0.3310762047767639,1.0,1.0,-3.683515310287476,0.9006349444389343,2.7828803062438965,0.071616344153881,0.8760047554969788,0.8760047554969788,0.0,244.21994018554688,250.0,58317.203125,0.0,4388.8681640625,1.0,279.1961669921875,282.9590148925781,294.4591064453125,298.25689697265625,293.1499938964844,293.1499938964844,279.1499938964844,37439.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759954810142516,1.0,0.0,0.0,3.710557460784912,3.710582256317138,9.186954912365765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.275390625,0.0,1612.539794921875,1895.4371337890625,0.0,4093.81787109375,0.9178250432014464,1.0,0.0,3.0,1.0,0.0
18118560,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7957272529602051,0.401633471250534,0.3660831749439239,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9203073978424072,0.6261959075927734,0.5961636304855347,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8458533883094788,0.5664047002792358,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8062342405319214,0.4178560078144073,0.4005521535873413,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6795117855072021,0.2472971528768539,1.1384702920913696,284.89801025390625,284.95001220703125,299.8880920410156,291.4165954589844,299.912841796875,297.2732849121094,284.8995056152344,1.0,0.7076983451843262,0.3309540152549743,0.3309540152549743,1.0,1.0,-3.684426784515381,0.9004998207092285,2.7839269638061523,0.0713167786598205,0.8665268421173096,0.8665268421173096,0.0,245.968490600586,253.0,58093.6796875,0.0,4402.3828125,1.0,279.1568603515625,282.9792175292969,294.44384765625,298.1944274902344,293.1499938964844,293.1499938964844,279.45001220703125,38841.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978588342666626,1.0,0.0,0.0,3.630394220352173,3.630418539047241,8.794291943559074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.4228515625,0.0,1532.611328125,1895.4371337890625,0.0,4116.4404296875,0.9030972123146056,1.0,0.0,3.0,1.0,0.0
18118620,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7929437160491943,0.4011551141738891,0.3655047118663788,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9164935350418092,0.6250112056732178,0.594876766204834,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.8495646119117737,0.5713122487068176,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.803805947303772,0.417878121137619,0.4004707932472229,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6775376796722412,0.2474386990070343,1.138954997062683,285.0057983398437,284.95001220703125,299.8692932128906,291.40167236328125,299.9076232910156,297.27294921875,285.00506591796875,1.0,0.7096582651138306,0.3307096064090729,0.3307096064090729,1.0,1.0,-3.688566446304321,0.9009169340133668,2.787649631500244,0.0707551911473274,0.9612847566604614,0.9612847566604614,0.0,248.90362548828125,256.0,57350.86328125,0.0,4432.3056640625,1.0,279.44219970703125,283.11053466796875,294.3800354003906,298.0163269042969,293.1499938964844,293.1499938964844,279.1499938964844,33546.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705541729927064,1.0,0.0,0.0,3.737769365310669,3.737793922424317,9.322197342953586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9501953125,0.0,1614.22607421875,1895.4371337890625,0.0,4046.088134765625,0.92336505651474,1.0,0.0,3.0,1.0,0.0
18118680,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7929437160491943,0.4011551141738891,0.3655047118663788,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9164935350418092,0.6250112056732178,0.594876766204834,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.8495646119117737,0.5713122487068176,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.803805947303772,0.417878121137619,0.4004707932472229,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6775376796722412,0.2474386990070343,1.138954997062683,285.0057983398437,284.95001220703125,299.8692932128906,291.40167236328125,299.9076232910156,297.27294921875,285.00506591796875,1.0,0.7096582651138306,0.3307096064090729,0.3307096064090729,1.0,1.0,-3.688566446304321,0.9009169340133668,2.787649631500244,0.0707551911473274,0.9612847566604614,0.9612847566604614,0.0,248.90362548828125,256.0,57350.86328125,0.0,4432.3056640625,1.0,279.44219970703125,283.11053466796875,294.3800354003906,298.0163269042969,293.1499938964844,293.1499938964844,279.1499938964844,33546.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705541729927064,1.0,0.0,0.0,3.737769365310669,3.737793922424317,9.322197342953586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9501953125,0.0,1614.22607421875,1895.4371337890625,0.0,4046.088134765625,0.92336505651474,1.0,0.0,3.0,1.0,0.0
18118740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7896620631217957,0.3996745347976684,0.3645481467247009,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9122484922409058,0.6228163242340088,0.5932238698005676,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8517700433731079,0.5767449140548706,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8010076284408569,0.4172258079051971,0.4001828134059906,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6752833724021912,0.2471745312213897,1.1390104293823242,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,299.8931579589844,297.2606811523437,284.8998718261719,1.0,0.7115894556045532,0.3304652273654938,0.3304652273654938,1.0,1.0,-3.691689729690552,0.9010276794433594,2.7906620502471924,0.0702601447701454,0.8664615750312805,0.8664615750312805,0.0,252.11944580078125,259.0,58086.48046875,0.0,4461.22900390625,1.0,279.1576232910156,282.98052978515625,294.41278076171875,298.1622009277344,293.1499938964844,293.1499938964844,279.45001220703125,38685.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796427488327026,1.0,0.0,0.0,3.63016676902771,3.6301910877227774,8.793190318101551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0986328125,0.0,1531.2003173828125,1895.4371337890625,0.0,4125.6171875,0.9029853940010072,1.0,0.0,3.0,1.0,0.0
18118800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7896620631217957,0.3996745347976684,0.3645481467247009,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9122484922409058,0.6228163242340088,0.5932238698005676,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8517700433731079,0.5767449140548706,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8010076284408569,0.4172258079051971,0.4001828134059906,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6752833724021912,0.2471745312213897,1.1390104293823242,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,299.8931579589844,297.2606811523437,284.8998718261719,1.0,0.7115894556045532,0.3304652273654938,0.3304652273654938,1.0,1.0,-3.691689729690552,0.9010276794433594,2.7906620502471924,0.0702601447701454,0.8664615750312805,0.8664615750312805,0.0,252.11944580078125,259.0,58086.48046875,0.0,4461.22900390625,1.0,279.1576232910156,282.98052978515625,294.41278076171875,298.1622009277344,293.1499938964844,293.1499938964844,279.45001220703125,38685.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796427488327026,1.0,0.0,0.0,3.63016676902771,3.6301910877227774,8.793190318101551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0986328125,0.0,1531.2003173828125,1895.4371337890625,0.0,4125.6171875,0.9029853940010072,1.0,0.0,3.0,1.0,0.0
18118860,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7868230938911438,0.3990035057067871,0.3638697266578674,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9085450768470764,0.621444582939148,0.5918393731117249,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8549774885177612,0.581750750541687,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7985190749168396,0.4170701503753662,0.4000097215175628,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6732146739959717,0.2471132129430771,1.1389539241790771,285.005126953125,284.95001220703125,299.8296813964844,291.3724975585937,299.8861999511719,297.25860595703125,285.00439453125,1.0,0.7134552597999573,0.3302351534366607,0.3302351534366607,1.0,1.0,-3.694950580596924,0.9012280702590942,2.79372239112854,0.069700539112091,0.960015058517456,0.960015058517456,0.0,255.11965942382807,262.0,57318.09765625,0.0,4489.232421875,1.0,279.44219970703125,283.1112060546875,294.3498840332031,297.9838256835937,293.1499938964844,293.1499938964844,279.1499938964844,33560.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971480906009674,1.0,0.0,0.0,3.734819173812866,3.7348437309265137,9.307487403020788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.3193359375,0.0,1610.9173583984375,1895.4371337890625,0.0,4054.241455078125,0.9227667450904846,1.0,0.0,3.0,1.0,0.0
18118920,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7868230938911438,0.3990035057067871,0.3638697266578674,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9085450768470764,0.621444582939148,0.5918393731117249,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8549774885177612,0.581750750541687,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7985190749168396,0.4170701503753662,0.4000097215175628,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6732146739959717,0.2471132129430771,1.1389539241790771,285.005126953125,284.95001220703125,299.8296813964844,291.3724975585937,299.8861999511719,297.25860595703125,285.00439453125,1.0,0.7134552597999573,0.3302351534366607,0.3302351534366607,1.0,1.0,-3.694950580596924,0.9012280702590942,2.79372239112854,0.069700539112091,0.960015058517456,0.960015058517456,0.0,255.11965942382807,262.0,57318.09765625,0.0,4489.232421875,1.0,279.44219970703125,283.1112060546875,294.3498840332031,297.9838256835937,293.1499938964844,293.1499938964844,279.1499938964844,33560.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971480906009674,1.0,0.0,0.0,3.734819173812866,3.7348437309265137,9.307487403020788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.3193359375,0.0,1610.9173583984375,1895.4371337890625,0.0,4054.241455078125,0.9227667450904846,1.0,0.0,3.0,1.0,0.0
18118980,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7831294536590576,0.3971167206764221,0.362604409456253,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041279554367064,0.6188380718231201,0.5898604989051819,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8562901616096497,0.5877532362937927,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.795289158821106,0.4160001277923584,0.3993919789791107,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6704275608062744,0.2463705986738205,1.137212157249451,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,299.86785888671875,297.2421264648437,284.89862060546875,1.0,0.7151589393615723,0.3300050795078277,0.3300050795078277,1.0,1.0,-3.695438861846924,0.9006083607673645,2.794830322265625,0.0690883472561836,0.8641869425773621,0.8641869425773621,0.0,258.5934143066406,265.0,58002.11328125,0.0,4512.51953125,1.0,279.1576538085937,282.981689453125,294.3855895996094,298.1293334960937,293.1499938964844,293.1499938964844,279.45001220703125,38780.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98012113571167,1.0,0.0,0.0,3.6237950325012207,3.623819351196289,8.762348784330243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.490234375,0.0,1524.86376953125,1895.4371337890625,0.0,4129.7763671875,0.9016315937042236,1.0,0.0,3.0,1.0,0.0
18119040,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7831294536590576,0.3971167206764221,0.362604409456253,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041279554367064,0.6188380718231201,0.5898604989051819,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8562901616096497,0.5877532362937927,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.795289158821106,0.4160001277923584,0.3993919789791107,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6704275608062744,0.2463705986738205,1.137212157249451,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,299.86785888671875,297.2421264648437,284.89862060546875,1.0,0.7151589393615723,0.3300050795078277,0.3300050795078277,1.0,1.0,-3.695438861846924,0.9006083607673645,2.794830322265625,0.0690883472561836,0.8641869425773621,0.8641869425773621,0.0,258.5934143066406,265.0,58002.11328125,0.0,4512.51953125,1.0,279.1576538085937,282.981689453125,294.3855895996094,298.1293334960937,293.1499938964844,293.1499938964844,279.45001220703125,38780.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98012113571167,1.0,0.0,0.0,3.6237950325012207,3.623819351196289,8.762348784330243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.490234375,0.0,1524.86376953125,1895.4371337890625,0.0,4129.7763671875,0.9016315937042236,1.0,0.0,3.0,1.0,0.0
18119100,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7812597751617432,0.39654541015625,0.3619327843189239,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9019638299942015,0.6178950667381287,0.5888043642044067,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8573461771011353,0.5907849073410034,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7936135530471802,0.4156752228736877,0.3989931046962738,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6689226627349854,0.2460681498050689,1.1357709169387815,285.010009765625,284.95001220703125,299.7962646484375,291.3570556640625,299.8617858886719,297.23809814453125,285.0111999511719,1.0,0.715903103351593,0.3298900425434112,0.3298900425434112,1.0,1.0,-3.694790363311768,0.9000396728515625,2.794750690460205,0.0686356350779533,0.9409905672073364,0.9409905672073364,0.0,260.3123779296875,265.0,57109.00390625,0.0,4521.5673828125,1.0,279.4010314941406,283.1180725097656,294.32501220703125,297.9117736816406,293.1499938964844,293.1499938964844,279.45001220703125,34413.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739103317260742,1.0,0.0,0.0,3.6654531955718994,3.6654770374298096,8.964966013991216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.84423828125,0.0,1538.5113525390625,1895.4371337890625,0.0,4075.567626953125,0.9091574549674988,1.0,0.0,3.0,1.0,0.0
18119160,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.779870867729187,0.3960819840431213,0.3615752458572387,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9002808332443237,0.6170845031738281,0.5880947709083557,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.8585489392280579,0.5932888388633728,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7923532724380493,0.4154596030712127,0.398833304643631,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6677679419517517,0.2458386421203613,1.134960651397705,285.00213623046875,284.95001220703125,299.78436279296875,291.353271484375,299.8570251464844,297.2359313964844,285.00103759765625,1.0,0.7166871428489685,0.329790860414505,0.329790860414505,1.0,1.0,-3.695350646972656,0.8998742699623108,2.7954764366149902,0.0683352425694465,0.9550169706344604,0.9550169706344604,0.0,261.7929992675781,268.0,57179.52734375,0.0,4532.484375,1.0,279.4431457519531,283.111572265625,294.3268737792969,297.9517517089844,293.1499938964844,293.1499938964844,279.1499938964844,33600.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971312403678894,1.0,0.0,0.0,3.726900339126587,3.7269248962402335,9.26806080769893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.009765625,0.0,1602.0887451171875,1895.4371337890625,0.0,4052.759765625,0.9207400679588318,1.0,0.0,3.0,1.0,0.0
18119220,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7760321497917175,0.3939862549304962,0.3601100146770477,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8958959579467773,0.6142531633377075,0.5858896374702454,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8590810894966125,0.5989764928817749,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7889406085014343,0.4141646325588226,0.3979853093624115,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6646851301193237,0.2447883933782577,1.131734013557434,284.89715576171875,284.95001220703125,299.75946044921875,291.3475341796875,299.8365783691406,297.2176513671875,284.8980407714844,1.0,0.7180389165878296,0.3295925259590149,0.3295925259590149,1.0,1.0,-3.692887306213379,0.8984919190406799,2.794395446777344,0.0676361545920372,0.8596279621124268,0.8596279621124268,0.0,265.3280334472656,271.0,57796.4296875,0.0,4547.89501953125,1.0,279.15777587890625,282.9861145019531,294.3688049316406,298.0989990234375,293.1499938964844,293.1499938964844,279.45001220703125,38922.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794375896453856,1.0,0.0,0.0,3.606877326965332,3.606901407241821,8.680726182319631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.6240234375,0.0,1507.330322265625,1895.4371337890625,0.0,4123.8330078125,0.8979965448379517,1.0,0.0,3.0,1.0,0.0
18119280,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7760321497917175,0.3939862549304962,0.3601100146770477,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8958959579467773,0.6142531633377075,0.5858896374702454,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8590810894966125,0.5989764928817749,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7889406085014343,0.4141646325588226,0.3979853093624115,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6646851301193237,0.2447883933782577,1.131734013557434,284.89715576171875,284.95001220703125,299.75946044921875,291.3475341796875,299.8365783691406,297.2176513671875,284.8980407714844,1.0,0.7180389165878296,0.3295925259590149,0.3295925259590149,1.0,1.0,-3.692887306213379,0.8984919190406799,2.794395446777344,0.0676361545920372,0.8596279621124268,0.8596279621124268,0.0,265.3280334472656,271.0,57796.4296875,0.0,4547.89501953125,1.0,279.15777587890625,282.9861145019531,294.3688049316406,298.0989990234375,293.1499938964844,293.1499938964844,279.45001220703125,38922.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794375896453856,1.0,0.0,0.0,3.606877326965332,3.606901407241821,8.680726182319631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.6240234375,0.0,1507.330322265625,1895.4371337890625,0.0,4123.8330078125,0.8979965448379517,1.0,0.0,3.0,1.0,0.0
18119340,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7724568843841553,0.3927704691886902,0.3589456081390381,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8916935920715332,0.6123030185699463,0.5839693546295166,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9984944462776184,0.8609505891799927,0.6019275784492493,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7856502532958984,0.4134346842765808,0.3972747921943664,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6616421341896057,0.2440215349197387,1.128485918045044,284.9984741210937,284.95001220703125,299.7331237792969,291.34405517578125,299.82489013671875,297.21142578125,284.9975891113281,1.0,0.7190741896629333,0.3293941915035248,0.3293941915035248,1.0,1.0,-3.687957763671875,0.8963921666145325,2.791565656661988,0.0666221678256988,0.9469872713088988,0.9469872713088988,0.0,268.79595947265625,274.0,56922.20703125,0.0,4555.97607421875,1.0,279.4420166015625,283.1141967773437,294.31591796875,297.9242553710937,293.1499938964844,293.1499938964844,279.1499938964844,33771.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97014981508255,1.0,0.0,0.0,3.705885887145996,3.705910205841065,9.16383783078345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4482421875,0.0,1579.3109130859375,1895.4371337890625,0.0,4042.5283203125,0.9163145422935486,1.0,0.0,3.0,1.0,0.0
18119400,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7724568843841553,0.3927704691886902,0.3589456081390381,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8916935920715332,0.6123030185699463,0.5839693546295166,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9984944462776184,0.8609505891799927,0.6019275784492493,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7856502532958984,0.4134346842765808,0.3972747921943664,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6616421341896057,0.2440215349197387,1.128485918045044,284.9984741210937,284.95001220703125,299.7331237792969,291.34405517578125,299.82489013671875,297.21142578125,284.9975891113281,1.0,0.7190741896629333,0.3293941915035248,0.3293941915035248,1.0,1.0,-3.687957763671875,0.8963921666145325,2.791565656661988,0.0666221678256988,0.9469872713088988,0.9469872713088988,0.0,268.79595947265625,274.0,56922.20703125,0.0,4555.97607421875,1.0,279.4420166015625,283.1141967773437,294.31591796875,297.9242553710937,293.1499938964844,293.1499938964844,279.1499938964844,33771.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97014981508255,1.0,0.0,0.0,3.705885887145996,3.705910205841065,9.16383783078345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4482421875,0.0,1579.3109130859375,1895.4371337890625,0.0,4042.5283203125,0.9163145422935486,1.0,0.0,3.0,1.0,0.0
18119460,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.768155574798584,0.3905247449874878,0.3573596477508545,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8867521286010742,0.6093003153800964,0.5816193222999573,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9958950877189636,0.8616073131561279,0.6027878522872925,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7817116975784302,0.4119543135166168,0.3962756395339966,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6580876708030701,0.2427800297737121,1.124485969543457,284.8961181640625,284.95001220703125,299.7054138183594,291.3426513671875,299.8056335449219,297.1957397460937,284.8969421386719,1.0,0.7197191119194031,0.3292695879936218,0.3292695879936218,1.0,1.0,-3.678255558013916,0.8931208252906799,2.785134792327881,0.0656681060791015,0.8518000245094299,0.8518000245094299,0.0,272.77410888671875,277.0,57415.33203125,0.0,4553.87060546875,1.0,279.157958984375,282.9933776855469,294.3608703613281,298.06805419921875,293.1499938964844,293.1499938964844,279.45001220703125,39151.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977637529373169,1.0,0.0,0.0,3.576436281204224,3.576460123062134,8.534818789485143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.1904296875,0.0,1475.95947265625,1895.4371337890625,0.0,4108.154296875,0.8914292454719543,1.0,0.0,3.0,1.0,0.0
18119520,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.768155574798584,0.3905247449874878,0.3573596477508545,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8867521286010742,0.6093003153800964,0.5816193222999573,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9958950877189636,0.8616073131561279,0.6027878522872925,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7817116975784302,0.4119543135166168,0.3962756395339966,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6580876708030701,0.2427800297737121,1.124485969543457,284.8961181640625,284.95001220703125,299.7054138183594,291.3426513671875,299.8056335449219,297.1957397460937,284.8969421386719,1.0,0.7197191119194031,0.3292695879936218,0.3292695879936218,1.0,1.0,-3.678255558013916,0.8931208252906799,2.785134792327881,0.0656681060791015,0.8518000245094299,0.8518000245094299,0.0,272.77410888671875,277.0,57415.33203125,0.0,4553.87060546875,1.0,279.157958984375,282.9933776855469,294.3608703613281,298.06805419921875,293.1499938964844,293.1499938964844,279.45001220703125,39151.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977637529373169,1.0,0.0,0.0,3.576436281204224,3.576460123062134,8.534818789485143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.1904296875,0.0,1475.95947265625,1895.4371337890625,0.0,4108.154296875,0.8914292454719543,1.0,0.0,3.0,1.0,0.0
18119580,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7648267149925232,0.3891907036304474,0.3560772240161896,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8828273415565491,0.6072028875350952,0.5795506238937378,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.994133234024048,0.8638860583305359,0.6041948199272156,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7786229848861694,0.4110707640647888,0.3954055607318878,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6552034020423889,0.2418705523014068,1.1205179691314695,284.9954528808594,284.95001220703125,299.6763916015625,291.34307861328125,299.7962341308594,297.1933288574219,284.99462890625,1.0,0.7202016115188599,0.3291449844837188,0.3291449844837188,1.0,1.0,-3.670085906982422,0.8903172016143799,2.779768705368042,0.0645925104618072,0.9362216591835022,0.9362216591835022,0.0,275.879638671875,280.0,56519.05078125,0.0,4550.58154296875,1.0,279.4417724609375,283.1200866699219,294.31182861328125,297.8943176269531,293.1499938964844,293.1499938964844,279.1499938964844,33860.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677010774612428,1.0,0.0,0.0,3.6733510494232178,3.673374891281128,9.003641139315732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.5517578125,0.0,1543.1905517578125,1895.4371337890625,0.0,4020.92919921875,0.9090619683265686,1.0,0.0,3.0,1.0,0.0
18119640,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7648267149925232,0.3891907036304474,0.3560772240161896,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8828273415565491,0.6072028875350952,0.5795506238937378,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.994133234024048,0.8638860583305359,0.6041948199272156,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7786229848861694,0.4110707640647888,0.3954055607318878,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6552034020423889,0.2418705523014068,1.1205179691314695,284.9954528808594,284.95001220703125,299.6763916015625,291.34307861328125,299.7962341308594,297.1933288574219,284.99462890625,1.0,0.7202016115188599,0.3291449844837188,0.3291449844837188,1.0,1.0,-3.670085906982422,0.8903172016143799,2.779768705368042,0.0645925104618072,0.9362216591835022,0.9362216591835022,0.0,275.879638671875,280.0,56519.05078125,0.0,4550.58154296875,1.0,279.4417724609375,283.1200866699219,294.31182861328125,297.8943176269531,293.1499938964844,293.1499938964844,279.1499938964844,33860.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677010774612428,1.0,0.0,0.0,3.6733510494232178,3.673374891281128,9.003641139315732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.5517578125,0.0,1543.1905517578125,1895.4371337890625,0.0,4020.92919921875,0.9090619683265686,1.0,0.0,3.0,1.0,0.0
18119700,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7631571888923645,0.3880983591079712,0.3554170727729797,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8808668255805969,0.6057312488555908,0.5785108208656311,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9932065606117249,0.8642934560775757,0.6048364043235779,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7770915031433105,0.4103491604328155,0.3949848115444183,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6537952423095703,0.2412557154893875,1.1186579465866089,284.8747863769531,284.95001220703125,299.661376953125,291.3439025878906,299.78759765625,297.1871643066406,284.8736267089844,1.0,0.7204501032829285,0.3290826976299286,0.3290826976299286,1.0,1.0,-3.666076183319092,0.8889319896697998,2.777144193649292,0.0641986355185508,0.8504849076271057,0.8504849076271057,0.0,277.4769897460937,280.0,57298.6484375,0.0,4549.41015625,1.0,279.19781494140625,282.9777526855469,294.369384765625,298.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,38301.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732812643051147,1.0,0.0,0.0,3.62728214263916,3.627306461334229,8.779221047916508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.21484375,0.0,1525.15673828125,1895.4371337890625,0.0,4070.0517578125,0.8996260762214661,1.0,0.0,3.0,1.0,0.0
18119760,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7609431743621826,0.3868798017501831,0.3544127345085144,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8783487677574158,0.604107677936554,0.5770906805992126,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9917746186256408,0.8645650744438171,0.605063796043396,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7750595211982727,0.4094937145709991,0.3942906856536865,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6519618034362793,0.2405251562595367,1.1159498691558838,284.8980407714844,284.95001220703125,299.64605712890625,291.3451232910156,299.7779541015625,297.1796264648437,284.8993225097656,1.0,0.7205317616462708,0.3290818631649017,0.3290818631649017,1.0,1.0,-3.6593422889709473,0.8869373202323914,2.772404909133911,0.063753455877304,0.8443518877029419,0.8443518877029419,0.0,279.4302673339844,283.0,56955.19921875,0.0,4542.888671875,1.0,279.15753173828125,283.00543212890625,294.3619384765625,298.0401611328125,293.1499938964844,293.1499938964844,279.45001220703125,39386.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747995138168336,1.0,0.0,0.0,3.535769462585449,3.5357930660247803,8.341826855939871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.82177734375,0.0,1434.3028564453125,1895.4371337890625,0.0,4083.3564453125,0.882643461227417,1.0,0.0,3.0,1.0,0.0
18119820,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7578169703483582,0.3854517638683319,0.3530464172363281,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8746501207351685,0.6018939018249512,0.5749128460884094,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.990073025226593,0.866675853729248,0.6063703298568726,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7721487283706665,0.4085094630718231,0.3933224678039551,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6492185592651367,0.2395056635141372,1.1114774942398071,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,299.7687683105469,297.1779479980469,284.99322509765625,1.0,0.7207978367805481,0.3290801644325256,0.3290801644325256,1.0,1.0,-3.6500957012176514,0.8842194080352783,2.765876293182373,0.0630081221461296,0.926640808582306,0.926640808582306,0.0,282.33917236328125,286.0,56094.74609375,0.0,4535.3828125,1.0,279.44146728515625,283.1279602050781,294.3160705566406,297.8713684082031,293.1499938964844,293.1499938964844,279.1499938964844,33843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645940065383912,1.0,0.0,0.0,3.637662887573242,3.637686491012573,8.829542252897227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.41796875,0.0,1503.4049072265625,1895.4371337890625,0.0,3993.429931640625,0.9010279774665833,1.0,0.0,3.0,1.0,0.0
18119880,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7578169703483582,0.3854517638683319,0.3530464172363281,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8746501207351685,0.6018939018249512,0.5749128460884094,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.990073025226593,0.866675853729248,0.6063703298568726,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7721487283706665,0.4085094630718231,0.3933224678039551,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6492185592651367,0.2395056635141372,1.1114774942398071,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,299.7687683105469,297.1779479980469,284.99322509765625,1.0,0.7207978367805481,0.3290801644325256,0.3290801644325256,1.0,1.0,-3.6500957012176514,0.8842194080352783,2.765876293182373,0.0630081221461296,0.926640808582306,0.926640808582306,0.0,282.33917236328125,286.0,56094.74609375,0.0,4535.3828125,1.0,279.44146728515625,283.1279602050781,294.3160705566406,297.8713684082031,293.1499938964844,293.1499938964844,279.1499938964844,33843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645940065383912,1.0,0.0,0.0,3.637662887573242,3.637686491012573,8.829542252897227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.41796875,0.0,1503.4049072265625,1895.4371337890625,0.0,3993.429931640625,0.9010279774665833,1.0,0.0,3.0,1.0,0.0
18119940,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7540909051895142,0.3830645382404327,0.3512956202030182,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.870341956615448,0.5987001657485962,0.5723411440849304,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9876752495765686,0.8671691417694092,0.6070958375930786,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7687150239944458,0.4068455398082733,0.3921114504337311,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6460773348808289,0.2380558252334594,1.106397271156311,284.9002990722656,284.95001220703125,299.5817565917969,291.35308837890625,299.75048828125,297.1648864746094,284.90093994140625,1.0,0.7209534645080566,0.3290784955024719,0.3290784955024719,1.0,1.0,-3.638209104537964,0.8807153105735779,2.757493734359741,0.0622959583997726,0.837640643119812,0.837640643119812,0.0,285.7919921875,289.0,56510.9765625,0.0,4523.94970703125,1.0,279.15850830078125,283.0169372558594,294.36834716796875,298.01806640625,293.1499938964844,293.1499938964844,279.45001220703125,39195.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714998602867126,1.0,0.0,0.0,3.4994685649871826,3.4994916915893555,8.171418812707998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.91259765625,0.0,1394.98046875,1895.4371337890625,0.0,4054.40771484375,0.874487578868866,1.0,0.0,3.0,1.0,0.0
18120000,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7540909051895142,0.3830645382404327,0.3512956202030182,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.870341956615448,0.5987001657485962,0.5723411440849304,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9876752495765686,0.8671691417694092,0.6070958375930786,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7687150239944458,0.4068455398082733,0.3921114504337311,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6460773348808289,0.2380558252334594,1.106397271156311,284.9002990722656,284.95001220703125,299.5817565917969,291.35308837890625,299.75048828125,297.1648864746094,284.90093994140625,1.0,0.7209534645080566,0.3290784955024719,0.3290784955024719,1.0,1.0,-3.638209104537964,0.8807153105735779,2.757493734359741,0.0622959583997726,0.837640643119812,0.837640643119812,0.0,285.7919921875,289.0,56510.9765625,0.0,4523.94970703125,1.0,279.15850830078125,283.0169372558594,294.36834716796875,298.01806640625,293.1499938964844,293.1499938964844,279.45001220703125,39195.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714998602867126,1.0,0.0,0.0,3.4994685649871826,3.4994916915893555,8.171418812707998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.91259765625,0.0,1394.98046875,1895.4371337890625,0.0,4054.40771484375,0.874487578868866,1.0,0.0,3.0,1.0,0.0
18120060,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7510703802108765,0.3815332353115082,0.3498542606830597,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667599558830261,0.5963617563247681,0.5700649619102478,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9859264492988586,0.8690536618232727,0.6082678437232971,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7658901810646057,0.40576171875,0.3910616040229797,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433913707733154,0.2369237095117569,1.1014569997787476,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,299.74102783203125,297.1634826660156,284.9915466308594,1.0,0.721075177192688,0.329139769077301,0.329139769077301,1.0,1.0,-3.627932071685791,0.8778894543647766,2.750042676925659,0.0616862513124942,0.917052924633026,0.917052924633026,0.0,288.6455993652344,292.0,55651.140625,0.0,4513.296875,1.0,279.4411926269531,283.1360168457031,294.3255310058594,297.8529968261719,293.1499938964844,293.1499938964844,279.1499938964844,33832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961211085319519,1.0,0.0,0.0,3.600728988647461,3.600752115249634,8.651156804262428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6240234375,0.0,1463.0401611328125,1895.4371337890625,0.0,3963.3740234375,0.892720639705658,1.0,0.0,3.0,1.0,0.0
18120120,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7510703802108765,0.3815332353115082,0.3498542606830597,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667599558830261,0.5963617563247681,0.5700649619102478,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9859264492988586,0.8690536618232727,0.6082678437232971,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7658901810646057,0.40576171875,0.3910616040229797,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433913707733154,0.2369237095117569,1.1014569997787476,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,299.74102783203125,297.1634826660156,284.9915466308594,1.0,0.721075177192688,0.329139769077301,0.329139769077301,1.0,1.0,-3.627932071685791,0.8778894543647766,2.750042676925659,0.0616862513124942,0.917052924633026,0.917052924633026,0.0,288.6455993652344,292.0,55651.140625,0.0,4513.296875,1.0,279.4411926269531,283.1360168457031,294.3255310058594,297.8529968261719,293.1499938964844,293.1499938964844,279.1499938964844,33832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961211085319519,1.0,0.0,0.0,3.600728988647461,3.600752115249634,8.651156804262428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6240234375,0.0,1463.0401611328125,1895.4371337890625,0.0,3963.3740234375,0.892720639705658,1.0,0.0,3.0,1.0,0.0
18120180,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7474590539932251,0.3790693581104278,0.3480250537395477,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8625788688659668,0.5930690169334412,0.5673896670341492,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9834458231925964,0.8693437576293945,0.6088449954986572,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7625497579574585,0.4040147662162781,0.3897650241851806,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6403122544288635,0.2353718429803848,1.0958954095840454,284.9019470214844,284.95001220703125,299.5128479003906,291.3648376464844,299.7226867675781,297.15087890625,284.9024658203125,1.0,0.7210956811904907,0.3292010724544525,0.3292010724544525,1.0,1.0,-3.614965915679932,0.8742676973342896,2.7406980991363525,0.0611011534929275,0.8305710554122925,0.8305710554122925,0.0,292.0646667480469,295.0,56030.48828125,0.0,4498.759765625,1.0,279.1588134765625,283.0289611816406,294.3794860839844,297.9994201660156,293.1499938964844,293.1499938964844,279.45001220703125,39195.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680026769638062,1.0,0.0,0.0,3.4594082832336426,3.4594311714172363,7.985404977262078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.1826171875,0.0,1353.94482421875,1895.4371337890625,0.0,4023.5927734375,0.8656441569328308,1.0,0.0,3.0,1.0,0.0
