time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7474590539932251,0.3790693581104278,0.3480250537395477,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8625788688659668,0.5930690169334412,0.5673896670341492,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9834458231925964,0.8693437576293945,0.6088449954986572,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7625497579574585,0.4040147662162781,0.3897650241851806,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6403122544288635,0.2353718429803848,1.0958954095840454,284.9019470214844,284.95001220703125,299.5128479003906,291.3648376464844,299.7226867675781,297.15087890625,284.9024658203125,1.0,0.7210956811904907,0.3292010724544525,0.3292010724544525,1.0,1.0,-3.614965915679932,0.8742676973342896,2.7406980991363525,0.0611011534929275,0.8305710554122925,0.8305710554122925,0.0,292.0646667480469,295.0,56030.48828125,0.0,4498.759765625,1.0,279.1588134765625,283.0289611816406,294.3794860839844,297.9994201660156,293.1499938964844,293.1499938964844,279.45001220703125,39195.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680026769638062,1.0,0.0,0.0,3.4594082832336426,3.4594311714172363,7.985404977262078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.1826171875,0.0,1353.94482421875,1895.4371337890625,0.0,4023.5927734375,0.8656441569328308,1.0,0.0,3.0,1.0,0.0
18120300,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7457606196403503,0.3782118856906891,0.3471252620220184,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8605996966362,0.5917882323265076,0.5660472512245178,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9823055863380432,0.8701398968696594,0.6091899275779724,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7609606385231018,0.4033792018890381,0.3890897333621979,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.638813316822052,0.2347144782543182,1.092880129814148,285.0042419433594,284.95001220703125,299.4949645996094,291.3681640625,299.71728515625,297.1496276855469,285.004638671875,1.0,0.7210407257080078,0.3292317390441894,0.3292317390441894,1.0,1.0,-3.608237028121948,0.8723882436752319,2.7358486652374268,0.0606662668287754,0.9004330635070801,0.9004330635070801,0.0,293.6444091796875,295.0,55170.1640625,0.0,4490.052734375,1.0,279.3970031738281,283.1546325683594,294.3272399902344,297.79168701171875,293.1499938964844,293.1499938964844,279.45001220703125,34406.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609488248825072,1.0,0.0,0.0,3.5040080547332764,3.504030466079712,8.192632776626851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.13232421875,0.0,1365.2821044921875,1895.4371337890625,0.0,3961.039306640625,0.8732040524482727,1.0,0.0,3.0,1.0,0.0
18120360,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7445001006126404,0.3774387240409851,0.3464999794960022,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8590726256370544,0.5906087756156921,0.5650053024291992,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9816044569015504,0.8709980249404907,0.6098620891571045,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7597757577896118,0.4028351902961731,0.3886298537254333,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6376473307609558,0.2341306507587433,1.0904860496520996,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,299.7128295898437,297.1496276855469,284.9889831542969,1.0,0.7210918664932251,0.3292876482009887,0.3292876482009887,1.0,1.0,-3.603604793548584,0.8712000250816345,2.732404947280884,0.0605051480233669,0.9070091247558594,0.9070091247558594,0.0,294.9110412597656,298.0,55185.05078125,0.0,4485.1689453125,1.0,279.4417419433594,283.14373779296875,294.33709716796875,297.8359680175781,293.1499938964844,293.1499938964844,279.1499938964844,33752.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575701355934144,1.0,0.0,0.0,3.5639331340789795,3.563956022262573,8.475247454953205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0478515625,0.0,1423.0888671875,1895.4371337890625,0.0,3930.896484375,0.8841748237609863,1.0,0.0,3.0,1.0,0.0
18120420,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7409972548484802,0.3749044835567474,0.3446037471294403,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8550215363502502,0.5872224569320679,0.5622373819351196,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9790414571762084,0.8710827231407166,0.6102972626686096,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.756531834602356,0.4010108113288879,0.3872570097446441,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6346204280853271,0.2324837446212768,1.084483027458191,284.9035339355469,284.95001220703125,299.4397888183594,291.37860107421875,299.6943664550781,297.1374206542969,284.9039306640625,1.0,0.7209941744804382,0.3293994963169098,0.3293994963169098,1.0,1.0,-3.589653253555298,0.8674436211585999,2.7222096920013428,0.06001703068614,0.8233139514923096,0.8233139514923096,0.0,298.3034973144531,301.0,55521.57421875,0.0,4467.8935546875,1.0,279.1592102050781,283.0415344238281,294.3927001953125,297.9814147949219,293.1499938964844,293.1499938964844,279.45001220703125,39192.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642914533615112,1.0,0.0,0.0,3.4174141883850098,3.4174365997314453,7.792709766363259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.67041015625,0.0,1311.83544921875,1895.4371337890625,0.0,3990.74658203125,0.856392502784729,1.0,0.0,3.0,1.0,0.0
18120480,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7409972548484802,0.3749044835567474,0.3446037471294403,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8550215363502502,0.5872224569320679,0.5622373819351196,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9790414571762084,0.8710827231407166,0.6102972626686096,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.756531834602356,0.4010108113288879,0.3872570097446441,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6346204280853271,0.2324837446212768,1.084483027458191,284.9035339355469,284.95001220703125,299.4397888183594,291.37860107421875,299.6943664550781,297.1374206542969,284.9039306640625,1.0,0.7209941744804382,0.3293994963169098,0.3293994963169098,1.0,1.0,-3.589653253555298,0.8674436211585999,2.7222096920013428,0.06001703068614,0.8233139514923096,0.8233139514923096,0.0,298.3034973144531,301.0,55521.57421875,0.0,4467.8935546875,1.0,279.1592102050781,283.0415344238281,294.3927001953125,297.9814147949219,293.1499938964844,293.1499938964844,279.45001220703125,39192.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642914533615112,1.0,0.0,0.0,3.4174141883850098,3.4174365997314453,7.792709766363259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.67041015625,0.0,1311.83544921875,1895.4371337890625,0.0,3990.74658203125,0.856392502784729,1.0,0.0,3.0,1.0,0.0
18120540,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7381033897399902,0.3731777966022491,0.3430100083351135,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8516051173210144,0.5846433639526367,0.5597602128982544,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9771174788475036,0.8724980354309082,0.61117023229599,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538220882415771,0.3997389674186706,0.3860483467578888,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6319736242294312,0.2311405390501022,1.0786575078964231,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,299.68414306640625,297.13623046875,284.9875793457031,1.0,0.7208805680274963,0.3295113146305084,0.3295113146305084,1.0,1.0,-3.5773367881774902,0.864172637462616,2.713164091110229,0.05945460870862,0.8970329761505127,0.8970329761505127,0.0,301.1394348144531,304.0,54684.68359375,0.0,4451.7548828125,1.0,279.44049072265625,283.1532897949219,294.35162353515625,297.81964111328125,293.1499938964844,293.1499938964844,279.75,33856.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538310766220092,1.0,0.0,0.0,3.52087950706482,3.520901679992676,8.271715614682762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.1220703125,0.0,1378.735107421875,1895.4371337890625,0.0,3897.4091796875,0.8748365044593811,1.0,0.0,3.0,1.0,0.0
18120600,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7381033897399902,0.3731777966022491,0.3430100083351135,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8516051173210144,0.5846433639526367,0.5597602128982544,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9771174788475036,0.8724980354309082,0.61117023229599,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538220882415771,0.3997389674186706,0.3860483467578888,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6319736242294312,0.2311405390501022,1.0786575078964231,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,299.68414306640625,297.13623046875,284.9875793457031,1.0,0.7208805680274963,0.3295113146305084,0.3295113146305084,1.0,1.0,-3.5773367881774902,0.864172637462616,2.713164091110229,0.05945460870862,0.8970329761505127,0.8970329761505127,0.0,301.1394348144531,304.0,54684.68359375,0.0,4451.7548828125,1.0,279.44049072265625,283.1532897949219,294.35162353515625,297.81964111328125,293.1499938964844,293.1499938964844,279.75,33856.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538310766220092,1.0,0.0,0.0,3.52087950706482,3.520901679992676,8.271715614682762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.1220703125,0.0,1378.735107421875,1895.4371337890625,0.0,3897.4091796875,0.8748365044593811,1.0,0.0,3.0,1.0,0.0
18120660,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7356614470481873,0.3716333508491516,0.3417337834835052,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8486701250076294,0.5822970271110535,0.5576629042625427,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9755982160568236,0.8740558624267578,0.6123378872871399,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7515648603439331,0.3986806571483612,0.3851489424705505,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6297212839126587,0.2299685627222061,1.073872208595276,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,299.67547607421875,297.13720703125,285.04156494140625,1.0,0.7209954261779785,0.3296675384044647,0.3296675384044647,1.0,1.0,-3.567843437194824,0.8618658781051636,2.705977439880371,0.0593084394931793,0.9975345730781556,0.9975345730781556,0.0,303.7461242675781,292.0,54127.42578125,0.0,4441.9189453125,1.0,279.7412414550781,283.23150634765625,294.3633728027344,297.7804870605469,293.1499938964844,293.1499938964844,279.45001220703125,31264.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452362656593324,1.0,0.0,0.0,3.710756778717041,3.710780620574951,9.187942850985564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.791015625,0.0,1565.79736328125,1895.4371337890625,0.0,3819.947021484375,0.915543258190155,1.0,0.0,3.0,1.0,0.0
18120720,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7356614470481873,0.3716333508491516,0.3417337834835052,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8486701250076294,0.5822970271110535,0.5576629042625427,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9755982160568236,0.8740558624267578,0.6123378872871399,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7515648603439331,0.3986806571483612,0.3851489424705505,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6297212839126587,0.2299685627222061,1.073872208595276,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,299.67547607421875,297.13720703125,285.04156494140625,1.0,0.7209954261779785,0.3296675384044647,0.3296675384044647,1.0,1.0,-3.567843437194824,0.8618658781051636,2.705977439880371,0.0593084394931793,0.9975345730781556,0.9975345730781556,0.0,303.7461242675781,292.0,54127.42578125,0.0,4441.9189453125,1.0,279.7412414550781,283.23150634765625,294.3633728027344,297.7804870605469,293.1499938964844,293.1499938964844,279.45001220703125,31264.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452362656593324,1.0,0.0,0.0,3.710756778717041,3.710780620574951,9.187942850985564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.791015625,0.0,1565.79736328125,1895.4371337890625,0.0,3819.947021484375,0.915543258190155,1.0,0.0,3.0,1.0,0.0
18120780,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7353618741035461,0.368956983089447,0.3396129608154297,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8485671281814575,0.5788187384605408,0.5547224879264832,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9770089387893676,0.8733239769935608,0.6122034788131714,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7517461776733398,0.3967488408088684,0.3835504651069641,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6294059753417969,0.2282828539609909,1.0669037103652954,284.8795166015625,284.95001220703125,299.3267822265625,291.39862060546875,299.6549987792969,297.12213134765625,284.8804626464844,1.0,0.7172470688819885,0.3298095464706421,0.3298095464706421,1.0,1.0,-3.55130672454834,0.8574231266975403,2.6938836574554443,0.058843832463026,0.8752923011779785,0.8752923011779785,0.0,300.8343811035156,292.0,54916.0,0.0,4379.62939453125,1.0,279.45947265625,283.0465393066406,294.4367370605469,297.9900207519531,293.1499938964844,293.1499938964844,279.45001220703125,37994.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561311602592468,1.0,0.0,0.0,3.657475233078003,3.6574997901916495,8.925983365770662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.12060546875,0.0,1556.4534912109375,1895.4371337890625,0.0,3918.02490234375,0.9078514575958252,1.0,0.0,3.0,1.0,0.0
18120840,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7353829741477966,0.3686912059783935,0.3393425345420837,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8486312031745911,0.5784650444984436,0.5543596744537354,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9772365689277648,0.8732661604881287,0.6121250987052917,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7518254518508911,0.3965454995632171,0.3833349347114563,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6294153332710266,0.2281010895967483,1.0660055875778198,284.8820495605469,284.95001220703125,299.3231201171875,291.3992004394531,299.65301513671875,297.1207580566406,284.8829040527344,1.0,0.716733455657959,0.329823762178421,0.329823762178421,1.0,1.0,-3.5491108894348145,0.8568190932273865,2.692291736602783,0.0587357357144355,0.8728452324867249,0.8728452324867249,0.0,300.3438720703125,280.0,54861.9296875,0.0,4370.76953125,1.0,279.45703125,283.0498962402344,294.43310546875,297.9796447753906,293.1499938964844,293.1499938964844,279.75,38102.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563362002372742,1.0,0.0,0.0,3.647771596908569,3.6477959156036377,8.878683388502395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.6796875,0.0,1546.41455078125,1895.4371337890625,0.0,3919.860107421875,0.9059648513793944,1.0,0.0,3.0,1.0,0.0
18120900,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7359961867332458,0.3676148653030395,0.3380149900913238,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8495296239852905,0.5769087076187134,0.5525214076042175,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9791004061698914,0.8735913634300232,0.6119281053543091,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7527366876602173,0.395699679851532,0.3822419047355652,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6298314332962036,0.2272640466690063,1.061219334602356,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,299.6458740234375,297.1179504394531,284.9959411621094,1.0,0.7137135863304138,0.3299018740653991,0.3299018740653991,1.0,1.0,-3.5379867553710938,0.8537798523902893,2.684206962585449,0.0581388995051384,0.9442811608314514,0.9442811608314514,0.0,296.957763671875,280.0,53840.06640625,0.0,4320.5966796875,1.0,279.7014465332031,283.1891174316406,294.373291015625,297.760498046875,293.1499938964844,293.1499938964844,279.75,34431.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950114130973816,1.0,0.0,0.0,3.681852579116821,3.681876659393311,9.045364777193754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.4736328125,0.0,1557.059326171875,1895.4371337890625,0.0,3863.990234375,0.9127405285835266,1.0,0.0,3.0,1.0,0.0
18120960,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7375364899635315,0.3667532801628113,0.3370470106601715,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8514415621757507,0.5755799412727356,0.5510640144348145,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9820127487182616,0.8741731643676758,0.6121887564659119,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.754548966884613,0.3950366675853729,0.3814095854759216,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6309629678726196,0.2265609055757522,1.0571149587631226,284.98651123046875,284.95001220703125,299.2825622558594,291.4052429199219,299.6409606933594,297.1180419921875,284.98516845703125,1.0,0.7104766368865967,0.3300293684005737,0.3300293684005737,1.0,1.0,-3.5294411182403564,0.8516467213630676,2.6777942180633545,0.0579073652625083,0.95314759016037,0.95314759016037,0.0,292.4627380371094,268.0,53787.92578125,0.0,4270.826171875,1.0,279.74322509765625,283.1840209960937,294.37701416015625,297.7946472167969,293.1499938964844,293.1499938964844,279.45001220703125,33815.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470617175102234,1.0,0.0,0.0,3.737791061401367,3.737815618515015,9.322305913883612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.546875,0.0,1616.31494140625,1895.4371337890625,0.0,3836.453369140625,0.9232850074768066,1.0,0.0,3.0,1.0,0.0
18121020,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7395007610321045,0.3651164472103119,0.3356525599956512,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.853943943977356,0.573353111743927,0.5490597486495972,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9855744242668152,0.873824954032898,0.6121612191200256,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7569260001182556,0.3938139975070953,0.3802553117275238,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6324762105941772,0.2254627645015716,1.0517879724502563,284.8575134277344,284.95001220703125,299.2572631835937,291.4085693359375,299.6291198730469,297.11065673828125,284.8590087890625,1.0,0.7061399221420288,0.3301860988140106,0.3301860988140106,1.0,1.0,-3.5175328254699707,0.8486112952232361,2.66892147064209,0.0576810613274574,0.850867748260498,0.850867748260498,0.0,286.626708984375,268.0,54394.84375,0.0,4204.39501953125,1.0,279.4806213378906,283.0383605957031,294.4388732910156,297.98614501953125,293.1499938964844,293.1499938964844,279.45001220703125,39673.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538004994392396,1.0,0.0,0.0,3.652410745620728,3.652435302734375,8.901280921236321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.26904296875,0.0,1563.3565673828125,1895.4371337890625,0.0,3897.134765625,0.906787633895874,1.0,0.0,3.0,1.0,0.0
18121080,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7405807971954346,0.3640641272068023,0.3345494568347931,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8553942441940308,0.5719135403633118,0.5475476384162903,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9876136779785156,0.8735968470573425,0.6118428707122803,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7583066821098328,0.3930015861988067,0.3793453872203827,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6333212852478027,0.2247302830219268,1.047887682914734,284.8808288574219,284.95001220703125,299.2412414550781,291.4104919433594,299.6214599609375,297.1058044433594,284.88250732421875,1.0,0.7031838893890381,0.3302843868732452,0.3302843868732452,1.0,1.0,-3.50821852684021,0.8461601734161377,2.6620583534240723,0.0573485642671585,0.8457541465759277,0.8457541465759277,0.0,282.9447326660156,256.0,54085.796875,0.0,4158.01904296875,1.0,279.4571838378906,283.06591796875,294.427734375,297.9305725097656,293.1499938964844,293.1499938964844,279.75,40061.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543843269348145,1.0,0.0,0.0,3.5790157318115234,3.5790398120880127,8.547133916181338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.18017578125,0.0,1485.4139404296875,1895.4371337890625,0.0,3902.37255859375,0.892697811126709,1.0,0.0,3.0,1.0,0.0
18121140,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7451302409172058,0.3623751997947693,0.3324083685874939,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8610582947731018,0.5692503452301025,0.5443782210350037,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9944319128990172,0.8746521472930908,0.611988365650177,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7635775208473206,0.3916751146316528,0.3774893581867218,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6368135213851929,0.2233291119337082,1.039042592048645,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,299.6119079589844,297.10675048828125,284.9864501953125,1.0,0.6953762769699097,0.3305394053459167,0.3305394053459167,1.0,1.0,-3.489124298095703,0.8413015007972717,2.647822856903076,0.0567098073661327,0.9277835488319396,0.9277835488319396,0.0,271.8334655761719,244.0,53035.41015625,0.0,4042.42822265625,1.0,279.7417297363281,283.2012023925781,294.3764038085937,297.74578857421875,293.1499938964844,293.1499938964844,279.45001220703125,34236.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427804946899414,1.0,0.0,0.0,3.6646456718444815,3.6646695137023926,8.961016533248767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.33251953125,0.0,1536.2777099609375,1895.4371337890625,0.0,3797.69677734375,0.9073569774627686,1.0,0.0,3.0,1.0,0.0
18121200,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7451302409172058,0.3623751997947693,0.3324083685874939,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8610582947731018,0.5692503452301025,0.5443782210350037,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9944319128990172,0.8746521472930908,0.611988365650177,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7635775208473206,0.3916751146316528,0.3774893581867218,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6368135213851929,0.2233291119337082,1.039042592048645,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,299.6119079589844,297.10675048828125,284.9864501953125,1.0,0.6953762769699097,0.3305394053459167,0.3305394053459167,1.0,1.0,-3.489124298095703,0.8413015007972717,2.647822856903076,0.0567098073661327,0.9277835488319396,0.9277835488319396,0.0,271.8334655761719,244.0,53035.41015625,0.0,4042.42822265625,1.0,279.7417297363281,283.2012023925781,294.3764038085937,297.74578857421875,293.1499938964844,293.1499938964844,279.45001220703125,34236.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427804946899414,1.0,0.0,0.0,3.6646456718444815,3.6646695137023926,8.961016533248767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.33251953125,0.0,1536.2777099609375,1895.4371337890625,0.0,3797.69677734375,0.9073569774627686,1.0,0.0,3.0,1.0,0.0
18121260,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7495379447937012,0.3598212003707886,0.3299875855445862,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8666495084762573,0.565700888633728,0.5409237742424011,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.8741452097892761,0.6096977591514587,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7688220143318176,0.3897428214550018,0.3754785656929016,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6403028964996338,0.2215938866138458,1.030041217803955,284.8920288085937,284.95001220703125,299.156494140625,291.41796875,299.593994140625,297.0968017578125,284.89263916015625,1.0,0.6871322393417358,0.3309152722358703,0.3309152722358703,1.0,1.0,-3.46606707572937,0.8356042504310608,2.630462884902954,0.0564782880246639,0.8323385119438171,0.8323385119438171,0.0,261.1048278808594,232.0,53272.66796875,0.0,3920.29443359375,1.0,279.4584045410156,283.0932922363281,294.4298095703125,297.8819274902344,293.1499938964844,293.1499938964844,279.75,39886.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491379261016846,1.0,0.0,0.0,3.501467704772949,3.501491069793701,8.180758186426829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.09423828125,0.0,1402.0074462890625,1895.4371337890625,0.0,3855.192626953125,0.8754981160163879,1.0,0.0,3.0,1.0,0.0
18121320,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7495379447937012,0.3598212003707886,0.3299875855445862,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8666495084762573,0.565700888633728,0.5409237742424011,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.8741452097892761,0.6096977591514587,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7688220143318176,0.3897428214550018,0.3754785656929016,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6403028964996338,0.2215938866138458,1.030041217803955,284.8920288085937,284.95001220703125,299.156494140625,291.41796875,299.593994140625,297.0968017578125,284.89263916015625,1.0,0.6871322393417358,0.3309152722358703,0.3309152722358703,1.0,1.0,-3.46606707572937,0.8356042504310608,2.630462884902954,0.0564782880246639,0.8323385119438171,0.8323385119438171,0.0,261.1048278808594,232.0,53272.66796875,0.0,3920.29443359375,1.0,279.4584045410156,283.0932922363281,294.4298095703125,297.8819274902344,293.1499938964844,293.1499938964844,279.75,39886.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491379261016846,1.0,0.0,0.0,3.501467704772949,3.501491069793701,8.180758186426829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.09423828125,0.0,1402.0074462890625,1895.4371337890625,0.0,3855.192626953125,0.8754981160163879,1.0,0.0,3.0,1.0,0.0
18121380,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7537057399749756,0.3580648005008697,0.3279159367084503,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8718252182006836,0.5629475712776184,0.5378103852272034,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.877045750617981,0.5960769057273865,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7736902236938477,0.3883451521396637,0.3736844658851623,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6434634327888489,0.2201631814241409,1.021586298942566,284.98175048828125,284.95001220703125,299.1131896972656,291.41973876953125,299.5905456542969,297.1065368652344,284.9806213378906,1.0,0.677746593952179,0.3312911093235016,0.3312911093235016,1.0,1.0,-3.431133270263672,0.8263674378395081,2.604765653610229,0.0551450252532959,0.904395878314972,0.904395878314972,0.0,251.13229370117188,220.0,52088.23046875,0.0,3774.89599609375,1.0,279.7411499023437,283.2149963378906,294.3785095214844,297.6937561035156,293.1499938964844,293.1499938964844,279.45001220703125,34388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371362924575806,1.0,0.0,0.0,3.5844385623931885,3.5844614505767822,8.573053946747677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.36181640625,0.0,1449.60009765625,1895.4371337890625,0.0,3746.37353515625,0.8894028663635254,1.0,0.0,3.0,1.0,0.0
18121440,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7537057399749756,0.3580648005008697,0.3279159367084503,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8718252182006836,0.5629475712776184,0.5378103852272034,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.877045750617981,0.5960769057273865,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7736902236938477,0.3883451521396637,0.3736844658851623,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6434634327888489,0.2201631814241409,1.021586298942566,284.98175048828125,284.95001220703125,299.1131896972656,291.41973876953125,299.5905456542969,297.1065368652344,284.9806213378906,1.0,0.677746593952179,0.3312911093235016,0.3312911093235016,1.0,1.0,-3.431133270263672,0.8263674378395081,2.604765653610229,0.0551450252532959,0.904395878314972,0.904395878314972,0.0,251.13229370117188,220.0,52088.23046875,0.0,3774.89599609375,1.0,279.7411499023437,283.2149963378906,294.3785095214844,297.6937561035156,293.1499938964844,293.1499938964844,279.45001220703125,34388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371362924575806,1.0,0.0,0.0,3.5844385623931885,3.5844614505767822,8.573053946747677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.36181640625,0.0,1449.60009765625,1895.4371337890625,0.0,3746.37353515625,0.8894028663635254,1.0,0.0,3.0,1.0,0.0
18121500,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7560400366783142,0.3568098247051239,0.3268494009971618,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8747241497039795,0.5611879825592041,0.5362290740013123,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.8786873817443848,0.5885052680969238,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7764101624488831,0.3873842060565948,0.37277951836586,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6452925205230713,0.2193234860897064,1.0174598693847656,284.8631286621094,284.95001220703125,299.09130859375,291.4200744628906,299.58807373046875,297.1106872558594,284.8623962402344,1.0,0.672795832157135,0.3314790427684784,0.3314790427684784,1.0,1.0,-3.412795305252075,0.8214746713638306,2.591320753097534,0.0544313751161098,0.8158483505249023,0.8158483505249023,0.0,245.9150238037109,220.0,52552.49609375,0.0,3699.73828125,1.0,279.5001220703125,283.08154296875,294.4371643066406,297.8842163085937,293.1499938964844,293.1499938964844,279.45001220703125,39708.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419519305229188,1.0,0.0,0.0,3.5091378688812256,3.509161233901977,8.216638320845959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.9658203125,0.0,1408.7030029296875,1895.4371337890625,0.0,3790.17822265625,0.8740540742874146,1.0,0.0,3.0,1.0,0.0
18121560,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.75815749168396,0.3554897904396057,0.3254840672016144,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8774451613426208,0.5593386292457581,0.53431236743927,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.880540668964386,0.5810489058494568,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7789608240127563,0.3863343000411987,0.3716246783733368,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6469845175743103,0.2184208631515503,1.0126451253890991,284.8934326171875,284.95001220703125,299.0692749023437,291.41998291015625,299.5858459472656,297.11480712890625,284.894287109375,1.0,0.6676309108734131,0.3317930400371551,0.3317930400371551,1.0,1.0,-3.392702579498291,0.8164128065109253,2.576289892196656,0.0539117120206356,0.8121696710586548,0.8121696710586548,0.0,240.7443389892578,208.0,52033.72265625,0.0,3621.384765625,1.0,279.4589233398437,283.12017822265625,294.4266967773437,297.8070678710937,293.1499938964844,293.1499938964844,279.75,40370.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424099922180176,1.0,0.0,0.0,3.3951854705810547,3.3952078819274902,7.691664904996287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.2529296875,0.0,1298.139404296875,1895.4371337890625,0.0,3794.335205078125,0.8525853157043457,1.0,0.0,3.0,1.0,0.0
18121620,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7638684511184692,0.3537523448467254,0.3233980536460876,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8844200372695923,0.5565682649612427,0.5311481952667236,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8864768147468567,0.5643337965011597,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7854068279266357,0.3848902881145477,0.3697504699230194,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6514623165130615,0.2170503139495849,1.004241943359375,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,299.5926818847656,297.1381225585937,284.9769287109375,1.0,0.6570345163345337,0.3324209749698639,0.3324209749698639,1.0,1.0,-3.3539226055145264,0.8067223429679871,2.5472002029418945,0.0528975017368793,0.87919020652771,0.87919020652771,0.0,229.6403350830078,196.0,50890.31640625,0.0,3466.076416015625,1.0,279.7402038574219,283.2355651855469,294.3726501464844,297.6145935058594,293.1499938964844,293.1499938964844,280.04998779296875,34514.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929421067237854,1.0,0.0,0.0,3.479951858520508,3.4799740314483643,8.080529028120509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.80078125,0.0,1341.489013671875,1895.4371337890625,0.0,3675.833251953125,0.8661492466926575,1.0,0.0,3.0,1.0,0.0
18121680,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7638684511184692,0.3537523448467254,0.3233980536460876,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8844200372695923,0.5565682649612427,0.5311481952667236,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8864768147468567,0.5643337965011597,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7854068279266357,0.3848902881145477,0.3697504699230194,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6514623165130615,0.2170503139495849,1.004241943359375,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,299.5926818847656,297.1381225585937,284.9769287109375,1.0,0.6570345163345337,0.3324209749698639,0.3324209749698639,1.0,1.0,-3.3539226055145264,0.8067223429679871,2.5472002029418945,0.0528975017368793,0.87919020652771,0.87919020652771,0.0,229.6403350830078,196.0,50890.31640625,0.0,3466.076416015625,1.0,279.7402038574219,283.2355651855469,294.3726501464844,297.6145935058594,293.1499938964844,293.1499938964844,280.04998779296875,34514.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929421067237854,1.0,0.0,0.0,3.479951858520508,3.4799740314483643,8.080529028120509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.80078125,0.0,1341.489013671875,1895.4371337890625,0.0,3675.833251953125,0.8661492466926575,1.0,0.0,3.0,1.0,0.0
18121740,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7708461880683899,0.3522019982337951,0.3216337263584137,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8927697539329529,0.5540379881858826,0.5283710360527039,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.8937553763389587,0.5461955070495605,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7930949330329895,0.3836514949798584,0.3681772947311401,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6570869088172913,0.2159090340137481,0.9971123933792114,285.0294494628906,284.95001220703125,298.9799499511719,291.4150695800781,299.6042785644531,297.1678771972656,285.0265197753906,1.0,0.646233320236206,0.333048939704895,0.333048939704895,1.0,1.0,-3.316181898117065,0.7972894310951233,2.518892526626587,0.0519361123442649,0.9690894484519958,0.9690894484519958,0.0,218.1142425537109,199.0,50029.34375,0.0,3313.950927734375,1.0,280.04083251953125,283.3128662109375,294.37359619140625,297.5458679199219,293.1499938964844,293.1499938964844,279.75,31612.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182257652282716,1.0,0.0,0.0,3.658933639526367,3.658957004547119,8.933103572417167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.134765625,0.0,1510.220947265625,1895.4371337890625,0.0,3572.775390625,0.9040330052375792,1.0,0.0,3.0,1.0,0.0
18121800,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7708461880683899,0.3522019982337951,0.3216337263584137,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8927697539329529,0.5540379881858826,0.5283710360527039,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.8937553763389587,0.5461955070495605,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7930949330329895,0.3836514949798584,0.3681772947311401,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6570869088172913,0.2159090340137481,0.9971123933792114,285.0294494628906,284.95001220703125,298.9799499511719,291.4150695800781,299.6042785644531,297.1678771972656,285.0265197753906,1.0,0.646233320236206,0.333048939704895,0.333048939704895,1.0,1.0,-3.316181898117065,0.7972894310951233,2.518892526626587,0.0519361123442649,0.9690894484519958,0.9690894484519958,0.0,218.1142425537109,199.0,50029.34375,0.0,3313.950927734375,1.0,280.04083251953125,283.3128662109375,294.37359619140625,297.5458679199219,293.1499938964844,293.1499938964844,279.75,31612.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182257652282716,1.0,0.0,0.0,3.658933639526367,3.658957004547119,8.933103572417167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.134765625,0.0,1510.220947265625,1895.4371337890625,0.0,3572.775390625,0.9040330052375792,1.0,0.0,3.0,1.0,0.0
18121860,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7729467153549194,0.3494092226028442,0.3192523121833801,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8955138325691223,0.5501824617385864,0.5249122381210327,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8986398577690125,0.537792980670929,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7958238124847412,0.3814082145690918,0.3661589920520782,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6588347554206848,0.214208573102951,0.9894616603851318,284.88232421875,284.95001220703125,298.93463134765625,291.4095458984375,299.5997619628906,297.1758117675781,284.88336181640625,1.0,0.6399449706077576,0.3339186906814575,0.3339186906814575,1.0,1.0,-3.2874128818511963,0.791222333908081,2.4961905479431152,0.0521719865500927,0.8473462462425232,0.8473462462425232,0.0,212.3950958251953,202.0,50477.08984375,0.0,3217.30419921875,1.0,279.75811767578125,283.1529846191406,294.4362487792969,297.7150573730469,293.1499938964844,293.1499938964844,280.04998779296875,38980.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281643033027648,1.0,0.0,0.0,3.5517683029174805,3.5517919063568115,8.417488857048738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.30712890625,0.0,1448.3040771484375,1895.4371337890625,0.0,3664.3037109375,0.885585606098175,1.0,0.0,3.0,1.0,0.0
18121920,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7729467153549194,0.3494092226028442,0.3192523121833801,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8955138325691223,0.5501824617385864,0.5249122381210327,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8986398577690125,0.537792980670929,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7958238124847412,0.3814082145690918,0.3661589920520782,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6588347554206848,0.214208573102951,0.9894616603851318,284.88232421875,284.95001220703125,298.93463134765625,291.4095458984375,299.5997619628906,297.1758117675781,284.88336181640625,1.0,0.6399449706077576,0.3339186906814575,0.3339186906814575,1.0,1.0,-3.2874128818511963,0.791222333908081,2.4961905479431152,0.0521719865500927,0.8473462462425232,0.8473462462425232,0.0,212.3950958251953,202.0,50477.08984375,0.0,3217.30419921875,1.0,279.75811767578125,283.1529846191406,294.4362487792969,297.7150573730469,293.1499938964844,293.1499938964844,280.04998779296875,38980.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281643033027648,1.0,0.0,0.0,3.5517683029174805,3.5517919063568115,8.417488857048738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.30712890625,0.0,1448.3040771484375,1895.4371337890625,0.0,3664.3037109375,0.885585606098175,1.0,0.0,3.0,1.0,0.0
18121980,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7727808356285095,0.3475131690502167,0.3172610998153686,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954203724861145,0.5472246408462524,0.5218114256858826,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9031341075897216,0.5347785353660583,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7959825396537781,0.3797175884246826,0.3643182218074798,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584423184394836,0.2127653509378433,0.9821990132331848,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,299.59735107421875,297.18621826171875,284.986572265625,1.0,0.6361553072929382,0.33478844165802,0.33478844165802,1.0,1.0,-3.2667064666748047,0.7875725030899048,2.479134082794189,0.0530386604368686,0.9286744594573976,0.9286744594573976,0.0,209.9135284423828,205.0,49482.09375,0.0,3157.785888671875,1.0,280.04156494140625,283.28497314453125,294.369140625,297.52301025390625,293.1499938964844,293.1499938964844,279.75,33819.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177567958831788,1.0,0.0,0.0,3.647015333175659,3.6470389366149902,8.875002777131158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1630859375,0.0,1513.5513916015625,1895.4371337890625,0.0,3568.442626953125,0.9030898213386536,1.0,0.0,3.0,1.0,0.0
18122040,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7727808356285095,0.3475131690502167,0.3172610998153686,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954203724861145,0.5472246408462524,0.5218114256858826,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9031341075897216,0.5347785353660583,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7959825396537781,0.3797175884246826,0.3643182218074798,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584423184394836,0.2127653509378433,0.9821990132331848,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,299.59735107421875,297.18621826171875,284.986572265625,1.0,0.6361553072929382,0.33478844165802,0.33478844165802,1.0,1.0,-3.2667064666748047,0.7875725030899048,2.479134082794189,0.0530386604368686,0.9286744594573976,0.9286744594573976,0.0,209.9135284423828,205.0,49482.09375,0.0,3157.785888671875,1.0,280.04156494140625,283.28497314453125,294.369140625,297.52301025390625,293.1499938964844,293.1499938964844,279.75,33819.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177567958831788,1.0,0.0,0.0,3.647015333175659,3.6470389366149902,8.875002777131158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1630859375,0.0,1513.5513916015625,1895.4371337890625,0.0,3568.442626953125,0.9030898213386536,1.0,0.0,3.0,1.0,0.0
