time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7720726728439331,0.3462072014808655,0.3163142502307892,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8946340084075928,0.5453977584838867,0.5203370451927185,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.9043772220611572,0.5346331000328064,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7954199910163879,0.3786353170871734,0.3634697198867798,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6577329635620117,0.2119035273790359,0.9788300395011902,284.8617858886719,284.95001220703125,298.8659362792969,291.3968811035156,299.5901794433594,297.1836242675781,284.8595886230469,1.0,0.6349437236785889,0.3352233171463012,0.3352233171463012,1.0,1.0,-3.258549690246582,0.7863979339599609,2.472151756286621,0.0537089332938194,0.8368450999259949,0.8368450999259949,0.0,209.4893951416016,205.0,50157.23046875,0.0,3137.591796875,1.0,279.7984313964844,283.1396484375,294.4256896972656,297.7201843261719,293.1499938964844,293.1499938964844,279.75,38714.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238829016685486,1.0,0.0,0.0,3.5932438373565674,3.5932679176330566,8.615226079200511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.8525390625,0.0,1490.9320068359375,1895.4371337890625,0.0,3624.948486328125,0.8920187950134277,1.0,0.0,3.0,1.0,0.0
18122160,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7705300450325012,0.3447833955287933,0.3150578141212463,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8929580450057983,0.5434278845787048,0.5185180306434631,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.9051309823989868,0.5356810092926025,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7940587401390076,0.3774246573448181,0.3623694777488708,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6563531756401062,0.210928589105606,0.97470223903656,284.8876342773437,284.95001220703125,298.8428955078125,291.3913879394531,299.5801086425781,297.1773376464844,284.88934326171875,1.0,0.6339759230613708,0.3355609476566314,0.3355609476566314,1.0,1.0,-3.2498247623443604,0.784774661064148,2.465049982070923,0.0540455095469951,0.8280506730079651,0.8280506730079651,0.0,209.66729736328125,208.0,49763.70703125,0.0,3119.5947265625,1.0,279.7582092285156,283.1745300292969,294.4110107421875,297.6484375,293.1499938964844,293.1499938964844,280.04998779296875,40157.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257180094718932,1.0,0.0,0.0,3.478776693344116,3.478799819946289,8.075072059909871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.69775390625,0.0,1380.536376953125,1895.4371337890625,0.0,3641.831298828125,0.8707069158554077,1.0,0.0,3.0,1.0,0.0
18122220,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7677603363990784,0.3428670763969421,0.3132012486457824,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8897449970245361,0.5404741764068604,0.5155795812606812,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.9073830842971802,0.5382704138755798,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7914481163024902,0.3757133483886719,0.3606445789337158,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.653645396232605,0.2093611359596252,0.9674862027168274,284.9911193847656,284.95001220703125,298.79656982421875,291.3784484863281,299.5684814453125,297.17596435546875,284.9902648925781,1.0,0.6327899098396301,0.3362362682819366,0.3362362682819366,1.0,1.0,-3.236414670944214,0.7827077507972717,2.453706979751587,0.0549101158976554,0.9114452004432678,0.9114452004432678,0.0,210.45654296875,211.0,48863.66015625,0.0,3094.94140625,1.0,280.041015625,283.3026123046875,294.3420104980469,297.4570617675781,293.1499938964844,293.1499938964844,279.75,33871.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144386649131776,1.0,0.0,0.0,3.581282615661621,3.581305503845215,8.557964292776887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6630859375,0.0,1442.426513671875,1895.4371337890625,0.0,3537.749267578125,0.8883737921714783,1.0,0.0,3.0,1.0,0.0
18122280,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7677603363990784,0.3428670763969421,0.3132012486457824,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8897449970245361,0.5404741764068604,0.5155795812606812,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.9073830842971802,0.5382704138755798,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7914481163024902,0.3757133483886719,0.3606445789337158,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.653645396232605,0.2093611359596252,0.9674862027168274,284.9911193847656,284.95001220703125,298.79656982421875,291.3784484863281,299.5684814453125,297.17596435546875,284.9902648925781,1.0,0.6327899098396301,0.3362362682819366,0.3362362682819366,1.0,1.0,-3.236414670944214,0.7827077507972717,2.453706979751587,0.0549101158976554,0.9114452004432678,0.9114452004432678,0.0,210.45654296875,211.0,48863.66015625,0.0,3094.94140625,1.0,280.041015625,283.3026123046875,294.3420104980469,297.4570617675781,293.1499938964844,293.1499938964844,279.75,33871.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144386649131776,1.0,0.0,0.0,3.581282615661621,3.581305503845215,8.557964292776887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6630859375,0.0,1442.426513671875,1895.4371337890625,0.0,3537.749267578125,0.8883737921714783,1.0,0.0,3.0,1.0,0.0
18122340,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7638317346572876,0.3400650024414062,0.3109988272190094,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8852717876434326,0.5366137027740479,0.5122985243797302,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.9075356125831604,0.5427755117416382,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7877367734909058,0.3733628094196319,0.3587138056755066,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6500757336616516,0.2073870599269867,0.9597102999687196,284.8968200683594,284.95001220703125,298.75,291.3626403808594,299.5445251464844,297.15850830078125,284.897705078125,1.0,0.632210373878479,0.3369115889072418,0.3369115889072418,1.0,1.0,-3.2235701084136963,0.7807918787002563,2.4427781105041504,0.0559159889817237,0.8192384243011475,0.8192384243011475,0.0,212.3026733398437,214.0,49152.32421875,0.0,3077.46923828125,1.0,279.7590637207031,283.1971435546875,294.3816833496094,297.58111572265625,293.1499938964844,293.1499938964844,280.04998779296875,39830.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223858118057252,1.0,0.0,0.0,3.415655374526977,3.415677785873413,7.784690865264565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.14697265625,0.0,1314.564453125,1895.4371337890625,0.0,3611.159912109375,0.8566835522651672,1.0,0.0,3.0,1.0,0.0
18122400,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7638317346572876,0.3400650024414062,0.3109988272190094,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8852717876434326,0.5366137027740479,0.5122985243797302,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.9075356125831604,0.5427755117416382,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7877367734909058,0.3733628094196319,0.3587138056755066,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6500757336616516,0.2073870599269867,0.9597102999687196,284.8968200683594,284.95001220703125,298.75,291.3626403808594,299.5445251464844,297.15850830078125,284.897705078125,1.0,0.632210373878479,0.3369115889072418,0.3369115889072418,1.0,1.0,-3.2235701084136963,0.7807918787002563,2.4427781105041504,0.0559159889817237,0.8192384243011475,0.8192384243011475,0.0,212.3026733398437,214.0,49152.32421875,0.0,3077.46923828125,1.0,279.7590637207031,283.1971435546875,294.3816833496094,297.58111572265625,293.1499938964844,293.1499938964844,280.04998779296875,39830.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223858118057252,1.0,0.0,0.0,3.415655374526977,3.415677785873413,7.784690865264565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.14697265625,0.0,1314.564453125,1895.4371337890625,0.0,3611.159912109375,0.8566835522651672,1.0,0.0,3.0,1.0,0.0
18122460,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7600259184837341,0.3380163013935089,0.30909064412117,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8808040022850037,0.5335185527801514,0.5093023180961609,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9081847667694092,0.5476608872413635,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7839995622634888,0.3715375065803528,0.3569508790969848,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6464518904685974,0.2056611478328704,0.952061653137207,284.9913024902344,284.95001220703125,298.7020263671875,291.3441467285156,299.5272521972656,297.1503601074219,284.9903869628906,1.0,0.6319892406463623,0.3375025689601898,0.3375025689601898,1.0,1.0,-3.212225914001465,0.7790835499763489,2.4331421852111816,0.0566911399364471,0.898903489112854,0.898903489112854,0.0,214.4325256347656,217.0,48288.1015625,0.0,3064.867919921875,1.0,280.0404968261719,283.3163146972656,294.3090515136719,297.3895874023437,293.1499938964844,293.1499938964844,280.3500061035156,33748.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911456286907196,1.0,0.0,0.0,3.5237960815429688,3.5238184928894043,8.285425110443612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.4736328125,0.0,1380.978759765625,1895.4371337890625,0.0,3510.114013671875,0.8753839731216431,1.0,0.0,3.0,1.0,0.0
18122520,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7600259184837341,0.3380163013935089,0.30909064412117,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8808040022850037,0.5335185527801514,0.5093023180961609,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9081847667694092,0.5476608872413635,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7839995622634888,0.3715375065803528,0.3569508790969848,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6464518904685974,0.2056611478328704,0.952061653137207,284.9913024902344,284.95001220703125,298.7020263671875,291.3441467285156,299.5272521972656,297.1503601074219,284.9903869628906,1.0,0.6319892406463623,0.3375025689601898,0.3375025689601898,1.0,1.0,-3.212225914001465,0.7790835499763489,2.4331421852111816,0.0566911399364471,0.898903489112854,0.898903489112854,0.0,214.4325256347656,217.0,48288.1015625,0.0,3064.867919921875,1.0,280.0404968261719,283.3163146972656,294.3090515136719,297.3895874023437,293.1499938964844,293.1499938964844,280.3500061035156,33748.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911456286907196,1.0,0.0,0.0,3.5237960815429688,3.5238184928894043,8.285425110443612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.4736328125,0.0,1380.978759765625,1895.4371337890625,0.0,3510.114013671875,0.8753839731216431,1.0,0.0,3.0,1.0,0.0
18122580,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7565352320671082,0.3361441791057586,0.3074999153614044,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8766186237335205,0.5306600332260132,0.5066995024681091,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.9087674617767334,0.552554190158844,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7805431485176086,0.3699263632297516,0.3555111885070801,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6431135535240173,0.2040886133909225,0.9454050660133362,285.0592346191406,284.95001220703125,298.651611328125,291.3233337402344,299.51080322265625,297.14404296875,285.0567321777344,1.0,0.6321403980255127,0.3380935788154602,0.3380935788154602,1.0,1.0,-3.203330516815185,0.7781031727790833,2.425227403640747,0.0576793625950813,1.0,1.0,0.0,216.6964263916016,220.0,47623.80078125,0.0,3058.2705078125,1.0,280.3414001464844,283.40533447265625,294.2916564941406,297.3158874511719,293.1499938964844,293.1499938964844,280.04998779296875,31198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021468758583068,1.0,0.0,0.0,3.71902060508728,3.7190444469451904,9.228911039826926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.02978515625,0.0,1574.7176513671875,1895.4371337890625,0.0,3423.58837890625,0.917165219783783,1.0,0.0,3.0,1.0,0.0
18122640,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7565352320671082,0.3361441791057586,0.3074999153614044,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8766186237335205,0.5306600332260132,0.5066995024681091,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.9087674617767334,0.552554190158844,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7805431485176086,0.3699263632297516,0.3555111885070801,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6431135535240173,0.2040886133909225,0.9454050660133362,285.0592346191406,284.95001220703125,298.651611328125,291.3233337402344,299.51080322265625,297.14404296875,285.0567321777344,1.0,0.6321403980255127,0.3380935788154602,0.3380935788154602,1.0,1.0,-3.203330516815185,0.7781031727790833,2.425227403640747,0.0576793625950813,1.0,1.0,0.0,216.6964263916016,220.0,47623.80078125,0.0,3058.2705078125,1.0,280.3414001464844,283.40533447265625,294.2916564941406,297.3158874511719,293.1499938964844,293.1499938964844,280.04998779296875,31198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021468758583068,1.0,0.0,0.0,3.71902060508728,3.7190444469451904,9.228911039826926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.02978515625,0.0,1574.7176513671875,1895.4371337890625,0.0,3423.58837890625,0.917165219783783,1.0,0.0,3.0,1.0,0.0
18122700,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7544773817062378,0.3346821963787079,0.3065210282802582,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8742076754570007,0.5286821722984314,0.5052066445350647,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.9080066680908204,0.5554283261299133,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7785335779190063,0.368728905916214,0.3546662926673889,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6412460803985596,0.2030746042728424,0.9417878985404968,284.9000244140625,284.95001220703125,298.6255187988281,291.3121032714844,299.4962158203125,297.1329345703125,284.8929748535156,1.0,0.6322733759880066,0.3383890688419342,0.3383890688419342,1.0,1.0,-3.198453426361084,0.7774754762649536,2.42097806930542,0.0581884458661079,0.9146969318389891,0.9146969318389891,0.0,218.05532836914065,220.0,48639.05859375,0.0,3055.29931640625,1.0,280.0961608886719,283.2174377441406,294.3572998046875,297.5457458496094,293.1499938964844,293.1499938964844,280.04998779296875,34591.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107586145401,1.0,0.0,0.0,3.741657018661499,3.7416818141937256,9.341599707113346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.173828125,0.0,1626.7529296875,1895.4371337890625,0.0,3503.642822265625,0.9230424761772156,1.0,0.0,3.0,1.0,0.0
18122760,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7517786622047424,0.3329353034496307,0.3051032125949859,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8711449503898621,0.5263704061508179,0.5032119750976562,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.9065647721290588,0.5590252876281738,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7759171724319458,0.3672541379928589,0.3534437119960785,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6388899087905884,0.201857179403305,0.9370455145835876,284.8790283203125,284.95001220703125,298.5989074707031,291.30035400390625,299.4779357910156,297.1170654296875,284.8798522949219,1.0,0.6323195099830627,0.3386702835559845,0.3386702835559845,1.0,1.0,-3.1915063858032227,0.7761721014976501,2.415334224700928,0.0584752783179283,0.8780183792114258,0.8780183792114258,0.0,219.73126220703125,223.0,48399.0859375,0.0,3049.6640625,1.0,280.0570678710937,283.2065734863281,294.3436584472656,297.4952087402344,293.1499938964844,293.1499938964844,280.3500061035156,37936.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154098629951476,1.0,0.0,0.0,3.671127796173096,3.671152353286743,8.992744824354304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.720703125,0.0,1571.376220703125,1895.4371337890625,0.0,3546.739013671875,0.910880982875824,1.0,0.0,3.0,1.0,0.0
18122820,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7472593784332275,0.3305497169494629,0.3028306365013122,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8658424615859985,0.5228666067123413,0.4997719824314117,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.90501207113266,0.5654203295707703,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7713677883148193,0.3650737404823303,0.3513222932815552,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.634644627571106,0.1998173892498016,0.9280255436897278,284.9942932128906,284.95001220703125,298.54412841796875,291.2753295898437,299.4529113769531,297.1010437011719,284.9931335449219,1.0,0.6324175596237183,0.3392327129840851,0.3392327129840851,1.0,1.0,-3.1789262294769287,0.7739593982696533,2.4049668312072754,0.0590074732899665,0.9675187468528748,0.9675187468528748,0.0,222.7269592285156,226.0,47353.69140625,0.0,3039.288818359375,1.0,280.3424377441406,283.3494873046875,294.2510070800781,297.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,33598.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065852761268616,1.0,0.0,0.0,3.76500940322876,3.7650339603424072,9.458568115405796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.84716796875,0.0,1646.3912353515625,1895.4371337890625,0.0,3464.88671875,0.9294720888137816,1.0,0.0,3.0,1.0,0.0
18122880,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7472593784332275,0.3305497169494629,0.3028306365013122,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8658424615859985,0.5228666067123413,0.4997719824314117,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.90501207113266,0.5654203295707703,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7713677883148193,0.3650737404823303,0.3513222932815552,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.634644627571106,0.1998173892498016,0.9280255436897278,284.9942932128906,284.95001220703125,298.54412841796875,291.2753295898437,299.4529113769531,297.1010437011719,284.9931335449219,1.0,0.6324175596237183,0.3392327129840851,0.3392327129840851,1.0,1.0,-3.1789262294769287,0.7739593982696533,2.4049668312072754,0.0590074732899665,0.9675187468528748,0.9675187468528748,0.0,222.7269592285156,226.0,47353.69140625,0.0,3039.288818359375,1.0,280.3424377441406,283.3494873046875,294.2510070800781,297.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,33598.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065852761268616,1.0,0.0,0.0,3.76500940322876,3.7650339603424072,9.458568115405796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.84716796875,0.0,1646.3912353515625,1895.4371337890625,0.0,3464.88671875,0.9294720888137816,1.0,0.0,3.0,1.0,0.0
18122940,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7425955533981323,0.327380508184433,0.3003750145435333,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8604151010513306,0.5185531377792358,0.4961437880992889,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.9016358256340028,0.5720632076263428,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7667022347450256,0.3623162508010864,0.349078893661499,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6303226351737976,0.1974418461322784,0.918698251247406,284.8699645996094,284.95001220703125,298.48748779296875,291.2484741210937,299.4194641113281,297.0746154785156,284.8721923828125,1.0,0.6325069069862366,0.3397951424121856,0.3397951424121856,1.0,1.0,-3.165691614151001,0.7715273499488831,2.3941643238067627,0.0595809072256088,0.8467426896095276,0.8467426896095276,0.0,225.8827362060547,214.0,47716.70703125,0.0,3028.436279296875,1.0,280.05670166015625,283.2152404785156,294.2762756347656,297.39111328125,293.1499938964844,293.1499938964844,280.3500061035156,40452.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162532687187196,1.0,0.0,0.0,3.60651421546936,3.606538772583008,8.678978247189661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.00927734375,0.0,1518.2454833984375,1895.4371337890625,0.0,3554.541748046875,0.8987848162651062,1.0,0.0,3.0,1.0,0.0
18123000,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7425955533981323,0.327380508184433,0.3003750145435333,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8604151010513306,0.5185531377792358,0.4961437880992889,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.9016358256340028,0.5720632076263428,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7667022347450256,0.3623162508010864,0.349078893661499,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6303226351737976,0.1974418461322784,0.918698251247406,284.8699645996094,284.95001220703125,298.48748779296875,291.2484741210937,299.4194641113281,297.0746154785156,284.8721923828125,1.0,0.6325069069862366,0.3397951424121856,0.3397951424121856,1.0,1.0,-3.165691614151001,0.7715273499488831,2.3941643238067627,0.0595809072256088,0.8467426896095276,0.8467426896095276,0.0,225.8827362060547,214.0,47716.70703125,0.0,3028.436279296875,1.0,280.05670166015625,283.2152404785156,294.2762756347656,297.39111328125,293.1499938964844,293.1499938964844,280.3500061035156,40452.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162532687187196,1.0,0.0,0.0,3.60651421546936,3.606538772583008,8.678978247189661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.00927734375,0.0,1518.2454833984375,1895.4371337890625,0.0,3554.541748046875,0.8987848162651062,1.0,0.0,3.0,1.0,0.0
18123060,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.741856038570404,0.3251020312309265,0.2980383038520813,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8597028851509094,0.5151310563087463,0.4926110208034515,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.9002901315689087,0.5694191455841064,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662139534950256,0.3601661622524261,0.3468029201030731,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290674805641174,0.1953865140676498,0.9086416959762572,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,299.39801025390625,297.06475830078125,284.9841613769531,1.0,0.6276850700378418,0.3404439985752105,0.3404439985752105,1.0,1.0,-3.140642642974853,0.7656765580177307,2.374966144561768,0.0594791769981384,0.931793212890625,0.931793212890625,0.0,223.3744964599609,202.0,46534.86328125,0.0,2962.583740234375,1.0,280.3419189453125,283.3594970703125,294.1817626953125,297.16229248046875,293.1499938964844,293.1499938964844,280.04998779296875,34310.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044897556304932,1.0,0.0,0.0,3.686537265777588,3.686561346054077,9.068397730516152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.13232421875,0.0,1561.4354248046875,1895.4371337890625,0.0,3445.3984375,0.9123283624649048,1.0,0.0,3.0,1.0,0.0
18123120,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.741856038570404,0.3251020312309265,0.2980383038520813,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8597028851509094,0.5151310563087463,0.4926110208034515,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.9002901315689087,0.5694191455841064,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662139534950256,0.3601661622524261,0.3468029201030731,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290674805641174,0.1953865140676498,0.9086416959762572,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,299.39801025390625,297.06475830078125,284.9841613769531,1.0,0.6276850700378418,0.3404439985752105,0.3404439985752105,1.0,1.0,-3.140642642974853,0.7656765580177307,2.374966144561768,0.0594791769981384,0.931793212890625,0.931793212890625,0.0,223.3744964599609,202.0,46534.86328125,0.0,2962.583740234375,1.0,280.3419189453125,283.3594970703125,294.1817626953125,297.16229248046875,293.1499938964844,293.1499938964844,280.04998779296875,34310.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044897556304932,1.0,0.0,0.0,3.686537265777588,3.686561346054077,9.068397730516152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.13232421875,0.0,1561.4354248046875,1895.4371337890625,0.0,3445.3984375,0.9123283624649048,1.0,0.0,3.0,1.0,0.0
18123180,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7431519627571106,0.3220481276512146,0.2953448891639709,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8615955114364624,0.5108950734138489,0.4886988699436188,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8994082808494568,0.5611439943313599,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7680637836456299,0.3574351072311401,0.3442374467849731,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6296001076698303,0.1930655241012573,0.8978636860847473,284.877197265625,284.95001220703125,298.36944580078125,291.1897888183594,299.3759460449219,297.0550537109375,284.8785095214844,1.0,0.6200911402702332,0.3410928547382355,0.3410928547382355,1.0,1.0,-3.106719970703125,0.7570605874061584,2.349659442901612,0.0585501082241535,0.8203980326652527,0.8203980326652527,0.0,217.4029235839844,205.0,46523.7890625,0.0,2861.196533203125,1.0,280.0583190917969,283.2483215332031,294.2044982910156,297.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,41109.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117269515991212,1.0,0.0,0.0,3.482938528060913,3.482961893081665,8.094404506664432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.81884765625,0.0,1391.60595703125,1895.4371337890625,0.0,3512.62353515625,0.8724386692047119,1.0,0.0,3.0,1.0,0.0
18123240,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7431519627571106,0.3220481276512146,0.2953448891639709,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8615955114364624,0.5108950734138489,0.4886988699436188,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8994082808494568,0.5611439943313599,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7680637836456299,0.3574351072311401,0.3442374467849731,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6296001076698303,0.1930655241012573,0.8978636860847473,284.877197265625,284.95001220703125,298.36944580078125,291.1897888183594,299.3759460449219,297.0550537109375,284.8785095214844,1.0,0.6200911402702332,0.3410928547382355,0.3410928547382355,1.0,1.0,-3.106719970703125,0.7570605874061584,2.349659442901612,0.0585501082241535,0.8203980326652527,0.8203980326652527,0.0,217.4029235839844,205.0,46523.7890625,0.0,2861.196533203125,1.0,280.0583190917969,283.2483215332031,294.2044982910156,297.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,41109.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117269515991212,1.0,0.0,0.0,3.482938528060913,3.482961893081665,8.094404506664432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.81884765625,0.0,1391.60595703125,1895.4371337890625,0.0,3512.62353515625,0.8724386692047119,1.0,0.0,3.0,1.0,0.0
18123300,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.743076741695404,0.3209064602851867,0.2940639853477478,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8616273999214172,0.5091573596000671,0.486790657043457,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.8999634981155396,0.5588903427124023,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7681564092636108,0.3563219606876373,0.3429784476757049,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.629243791103363,0.192057803273201,0.8926403522491455,284.99322509765625,284.95001220703125,298.33905029296875,291.1741943359375,299.3701171875,297.0570983886719,284.99530029296875,1.0,0.6175809502601624,0.3414172530174255,0.3414172530174255,1.0,1.0,-3.092367887496948,0.753555417060852,2.3388125896453857,0.0580559521913528,0.8925589323043823,0.8925589323043823,0.0,215.5713653564453,205.0,45521.9375,0.0,2822.56591796875,1.0,280.2972717285156,283.39044189453125,294.1223449707031,297.008544921875,293.1499938964844,293.1499938964844,280.3500061035156,35495.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030380845069884,1.0,0.0,0.0,3.5088956356048584,3.508918285369873,8.215503726205498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.80322265625,0.0,1378.150634765625,1895.4371337890625,0.0,3431.88720703125,0.8755607604980469,1.0,0.0,3.0,1.0,0.0
18123360,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7428972721099854,0.3198973834514618,0.2931204736232757,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.861423671245575,0.507574200630188,0.4852545857429504,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.9005478620529175,0.5575254559516907,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7680474519729614,0.3553322553634643,0.3419959545135498,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6287686824798584,0.1911513358354568,0.8883117437362671,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,299.3653869628906,297.0604248046875,284.9834289550781,1.0,0.6156381368637085,0.3419118821620941,0.3419118821620941,1.0,1.0,-3.0813560485839844,0.7515228986740112,2.3298332691192627,0.0584113858640193,0.9006896018981934,0.9006896018981934,0.0,214.3745574951172,208.0,45392.55859375,0.0,2794.221923828125,1.0,280.3416748046875,283.3843078613281,294.1102600097656,297.018798828125,293.1499938964844,293.1499938964844,280.04998779296875,34280.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980962634086609,1.0,0.0,0.0,3.5665769577026367,3.5665998458862305,8.487826335112914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.9404296875,0.0,1429.7467041015625,1895.4371337890625,0.0,3385.832275390625,0.8851805925369263,1.0,0.0,3.0,1.0,0.0
18123420,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.740770697593689,0.316965788602829,0.2907157242298126,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8590435981750488,0.5034584403038025,0.4816368520259857,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.8993740677833557,0.5580335855484009,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7660606503486633,0.3526529669761657,0.3396647572517395,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6265239715576172,0.188951626420021,0.8790141344070435,284.89324951171875,284.95001220703125,298.2463073730469,291.1256103515625,299.3436584472656,297.05108642578125,284.894287109375,1.0,0.6128954887390137,0.3429011404514313,0.3429011404514313,1.0,1.0,-3.060746669769287,0.7479252219200134,2.312821388244629,0.0593851171433925,0.8065847754478455,0.8065847754478455,0.0,213.82020568847656,211.0,45502.54296875,0.0,2750.43359375,1.0,280.05938720703125,283.2877502441406,294.1382751464844,297.1159973144531,293.1499938964844,293.1499938964844,280.3500061035156,40556.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904900848865509,1.0,0.0,0.0,3.367026805877685,3.367048978805542,7.56460792672442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.1728515625,0.0,1271.9951171875,1895.4371337890625,0.0,3449.222900390625,0.8467438817024231,1.0,0.0,3.0,1.0,0.0
18123480,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.740770697593689,0.316965788602829,0.2907157242298126,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8590435981750488,0.5034584403038025,0.4816368520259857,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.8993740677833557,0.5580335855484009,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7660606503486633,0.3526529669761657,0.3396647572517395,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6265239715576172,0.188951626420021,0.8790141344070435,284.89324951171875,284.95001220703125,298.2463073730469,291.1256103515625,299.3436584472656,297.05108642578125,284.894287109375,1.0,0.6128954887390137,0.3429011404514313,0.3429011404514313,1.0,1.0,-3.060746669769287,0.7479252219200134,2.312821388244629,0.0593851171433925,0.8065847754478455,0.8065847754478455,0.0,213.82020568847656,211.0,45502.54296875,0.0,2750.43359375,1.0,280.05938720703125,283.2877502441406,294.1382751464844,297.1159973144531,293.1499938964844,293.1499938964844,280.3500061035156,40556.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904900848865509,1.0,0.0,0.0,3.367026805877685,3.367048978805542,7.56460792672442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.1728515625,0.0,1271.9951171875,1895.4371337890625,0.0,3449.222900390625,0.8467438817024231,1.0,0.0,3.0,1.0,0.0
18123540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.738133430480957,0.3147526085376739,0.2886147797107696,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.855926513671875,0.5000736117362976,0.4783238768577575,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8983253836631775,0.5603777170181274,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7633758783340454,0.3504491746425628,0.3375096023082733,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6237165331840515,0.1870127469301223,0.8701714277267456,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,299.325439453125,297.0465087890625,284.9878234863281,1.0,0.6112459897994995,0.3438903987407684,0.3438903987407684,1.0,1.0,-3.04382872581482,0.745446503162384,2.29838228225708,0.0605769045650959,0.8848400712013245,0.8848400712013245,0.0,214.4221343994141,214.0,44566.88671875,0.0,2720.34423828125,1.0,280.34002685546875,283.40826416015625,294.04864501953125,296.903564453125,293.1499938964844,293.1499938964844,280.6499938964844,33912.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922665119171143,1.0,0.0,0.0,3.471931219100952,3.4719533920288086,8.043323873607733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.2978515625,0.0,1329.0771484375,1895.4371337890625,0.0,3331.3974609375,0.8639100193977356,1.0,0.0,3.0,1.0,0.0
18123600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.738133430480957,0.3147526085376739,0.2886147797107696,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.855926513671875,0.5000736117362976,0.4783238768577575,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8983253836631775,0.5603777170181274,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7633758783340454,0.3504491746425628,0.3375096023082733,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6237165331840515,0.1870127469301223,0.8701714277267456,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,299.325439453125,297.0465087890625,284.9878234863281,1.0,0.6112459897994995,0.3438903987407684,0.3438903987407684,1.0,1.0,-3.04382872581482,0.745446503162384,2.29838228225708,0.0605769045650959,0.8848400712013245,0.8848400712013245,0.0,214.4221343994141,214.0,44566.88671875,0.0,2720.34423828125,1.0,280.34002685546875,283.40826416015625,294.04864501953125,296.903564453125,293.1499938964844,293.1499938964844,280.6499938964844,33912.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922665119171143,1.0,0.0,0.0,3.471931219100952,3.4719533920288086,8.043323873607733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.2978515625,0.0,1329.0771484375,1895.4371337890625,0.0,3331.3974609375,0.8639100193977356,1.0,0.0,3.0,1.0,0.0
18123660,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.735374927520752,0.3127143979072571,0.286846250295639,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8525771498680115,0.4969092905521393,0.4754050076007843,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.8968332409858704,0.5637118220329285,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7604885101318359,0.3484121859073639,0.3356466591358185,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6207714676856995,0.1852183938026428,0.8623790144920349,285.05596923828125,284.95001220703125,298.11968994140625,291.0571594238281,299.3066711425781,297.04156494140625,285.05303955078125,1.0,0.6104244589805603,0.3447398543357849,0.3447398543357849,1.0,1.0,-3.030592203140259,0.7437092661857605,2.286882877349853,0.0617302246391773,0.9971194267272948,0.9971194267272948,0.0,215.7283477783203,217.0,43866.09765625,0.0,2701.302490234375,1.0,280.640869140625,283.4952697753906,294.018310546875,296.8129272460937,293.1499938964844,293.1499938964844,280.3500061035156,30772.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813683986663818,1.0,0.0,0.0,3.6780271530151367,3.6780505180358887,9.026578027260256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.15625,0.0,1525.1632080078125,1895.4371337890625,0.0,3229.403076171875,0.9078354835510254,1.0,0.0,3.0,1.0,0.0
18123720,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.735374927520752,0.3127143979072571,0.286846250295639,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8525771498680115,0.4969092905521393,0.4754050076007843,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.8968332409858704,0.5637118220329285,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7604885101318359,0.3484121859073639,0.3356466591358185,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6207714676856995,0.1852183938026428,0.8623790144920349,285.05596923828125,284.95001220703125,298.11968994140625,291.0571594238281,299.3066711425781,297.04156494140625,285.05303955078125,1.0,0.6104244589805603,0.3447398543357849,0.3447398543357849,1.0,1.0,-3.030592203140259,0.7437092661857605,2.286882877349853,0.0617302246391773,0.9971194267272948,0.9971194267272948,0.0,215.7283477783203,217.0,43866.09765625,0.0,2701.302490234375,1.0,280.640869140625,283.4952697753906,294.018310546875,296.8129272460937,293.1499938964844,293.1499938964844,280.3500061035156,30772.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813683986663818,1.0,0.0,0.0,3.6780271530151367,3.6780505180358887,9.026578027260256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.15625,0.0,1525.1632080078125,1895.4371337890625,0.0,3229.403076171875,0.9078354835510254,1.0,0.0,3.0,1.0,0.0
18123780,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7312132120132446,0.3093750476837158,0.2843078672885895,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8477949500083923,0.4923582375049591,0.4716397225856781,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8921167254447937,0.5690946578979492,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7562894821166992,0.3453414738178253,0.3331731259822845,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6166952848434448,0.18281951546669,0.853084146976471,284.8751220703125,284.95001220703125,298.0556030273437,291.02178955078125,299.2739562988281,297.0185852050781,284.8763122558594,1.0,0.6099368929862976,0.3455893099308014,0.3455893099308014,1.0,1.0,-3.01534390449524,0.7413036823272705,2.2740402221679688,0.0627669468522071,0.8625060319900513,0.8625060319900513,0.0,218.1142425537109,205.0,44536.546875,0.0,2684.0478515625,1.0,280.3568115234375,283.2994079589844,294.0665588378906,296.98077392578125,293.1499938964844,293.1499938964844,280.6499938964844,38432.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950979709625244,1.0,0.0,0.0,3.614853620529175,3.614877700805664,8.719161996850744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.44873046875,0.0,1512.4442138671875,1895.4371337890625,0.0,3357.8486328125,0.8986329436302185,1.0,0.0,3.0,1.0,0.0
18123840,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7312132120132446,0.3093750476837158,0.2843078672885895,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8477949500083923,0.4923582375049591,0.4716397225856781,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8921167254447937,0.5690946578979492,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7562894821166992,0.3453414738178253,0.3331731259822845,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6166952848434448,0.18281951546669,0.853084146976471,284.8751220703125,284.95001220703125,298.0556030273437,291.02178955078125,299.2739562988281,297.0185852050781,284.8763122558594,1.0,0.6099368929862976,0.3455893099308014,0.3455893099308014,1.0,1.0,-3.01534390449524,0.7413036823272705,2.2740402221679688,0.0627669468522071,0.8625060319900513,0.8625060319900513,0.0,218.1142425537109,205.0,44536.546875,0.0,2684.0478515625,1.0,280.3568115234375,283.2994079589844,294.0665588378906,296.98077392578125,293.1499938964844,293.1499938964844,280.6499938964844,38432.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950979709625244,1.0,0.0,0.0,3.614853620529175,3.614877700805664,8.719161996850744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.44873046875,0.0,1512.4442138671875,1895.4371337890625,0.0,3357.8486328125,0.8986329436302185,1.0,0.0,3.0,1.0,0.0
18123900,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7301546931266785,0.3079756498336792,0.2828342318534851,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8466971516609192,0.4903266429901123,0.4695018827915191,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.8900668621063232,0.5688132047653198,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7553197145462036,0.3439435660839081,0.3316979706287384,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6154476404190063,0.1816509664058685,0.8474672436714172,284.9945983886719,284.95001220703125,298.0234375,291.0038452148437,299.2602844238281,297.0106811523437,284.9975280761719,1.0,0.6076694130897522,0.3460140526294708,0.3460140526294708,1.0,1.0,-3.00214958190918,0.7383387088775635,2.263811111450196,0.0628600791096687,0.936604380607605,0.936604380607605,0.0,217.4418792724609,205.0,43528.1171875,0.0,2655.197509765625,1.0,280.6005554199219,283.4457702636719,293.97723388671875,296.7420349121094,293.1499938964844,293.1499938964844,280.6499938964844,34501.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887374401092529,1.0,0.0,0.0,3.645472049713135,3.645495653152466,8.867492624631268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.705078125,0.0,1516.9410400390625,1895.4371337890625,0.0,3298.398193359375,0.904877543449402,1.0,0.0,3.0,1.0,0.0
