time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7303028702735901,0.3067951798439026,0.281670868396759,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8469469547271729,0.4885216653347015,0.4676939845085144,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8888081908226013,0.5661004781723022,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7555604577064514,0.3427164554595947,0.330439805984497,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6151700019836426,0.1805919408798217,0.8422867655754089,284.9876403808594,284.95001220703125,297.9912414550781,290.9858093261719,299.2501220703125,297.00762939453125,284.9855651855469,1.0,0.6046392321586609,0.3464418053627014,0.3464418053627014,1.0,1.0,-2.987579584121704,0.7349435091018677,2.252636194229126,0.0627281218767166,0.946874737739563,0.946874737739563,0.0,215.3605194091797,193.0,43373.01171875,0.0,2616.77001953125,1.0,280.6427917480469,283.4396057128906,293.95635986328125,296.7456970214844,293.1499938964844,293.1499938964844,280.3500061035156,33640.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853213787078857,1.0,0.0,0.0,3.708902359008789,3.7089264392852783,9.178761501971168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.3466796875,0.0,1581.755859375,1895.4371337890625,0.0,3266.427734375,0.9166477918624878,1.0,0.0,3.0,1.0,0.0
18124020,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7310618758201599,0.3044989109039306,0.2797515094280243,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8480550050735474,0.4853103160858154,0.4648374617099762,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9990000128746032,0.886611819267273,0.5603505373001099,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7565807104110718,0.3405062854290008,0.3284415900707245,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6153364181518555,0.1788478344678878,0.8344064354896545,284.8417053222656,284.95001220703125,297.945556640625,290.9600524902344,299.2333374023437,297.0003356933594,284.8443603515625,1.0,0.5992057919502258,0.3470482528209686,0.3470482528209686,1.0,1.0,-2.9630610942840576,0.7288902997970581,2.234170913696289,0.0622242800891399,0.8248230814933777,0.8248230814933777,0.0,211.23194885253903,193.0,43679.83203125,0.0,2549.66650390625,1.0,280.3714904785156,283.28778076171875,293.9965209960937,296.8858642578125,293.1499938964844,293.1499938964844,280.3500061035156,41343.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938314914703369,1.0,0.0,0.0,3.573911428451538,3.573935508728028,8.522771395291784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.8486328125,0.0,1489.302978515625,1895.4371337890625,0.0,3346.02001953125,0.8907731175422668,1.0,0.0,3.0,1.0,0.0
18124080,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7314198613166809,0.3035455644130707,0.2788036465644836,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8486180305480957,0.4839713275432586,0.4634847939014435,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8859183192253113,0.557565450668335,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7570887804031372,0.339571863412857,0.3274821043014526,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6154654622077942,0.1781107634305954,0.8307811617851257,284.8626708984375,284.95001220703125,297.9267883300781,290.9494323730469,299.2268981933594,296.9979553222656,284.8651733398437,1.0,0.5966280698776245,0.3472973108291626,0.3472973108291626,1.0,1.0,-2.9514384269714355,0.7259072661399841,2.225531101226806,0.0618434324860572,0.8199493288993835,0.8199493288993835,0.0,209.2550506591797,196.0,43379.5859375,0.0,2518.0966796875,1.0,280.35760498046875,283.31524658203125,293.9720458984375,296.8262634277344,293.1499938964844,293.1499938964844,280.6499938964844,41605.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941713571548462,1.0,0.0,0.0,3.50035047531128,3.5003740787506104,8.175538823707029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.43115234375,0.0,1413.1839599609375,1895.4371337890625,0.0,3349.195068359375,0.8764820098876953,1.0,0.0,3.0,1.0,0.0
18124140,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7310220003128052,0.3012328147888183,0.2764075398445129,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8482882380485535,0.4803793430328369,0.4597563743591308,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.8852909207344055,0.5537503957748413,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7567997574806213,0.3370878994464874,0.3248611688613891,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.614294171333313,0.1760228872299194,0.8204264640808105,284.9799499511719,284.95001220703125,297.86248779296875,290.9128112792969,299.2125549316406,296.99969482421875,284.9790954589844,1.0,0.5918154120445251,0.3481528162956238,0.3481528162956238,1.0,1.0,-2.923874855041504,0.719542920589447,2.204332113265991,0.0613599233329296,0.9012970328330994,0.9012970328330994,0.0,206.10061645507807,199.0,42196.1640625,0.0,2451.754150390625,1.0,280.6410217285156,283.460693359375,293.8626708984375,296.5772399902344,293.1499938964844,293.1499938964844,280.3500061035156,34517.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797845840454102,1.0,0.0,0.0,3.5765771865844727,3.576600313186645,8.535491247130267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.8427734375,0.0,1442.1351318359375,1895.4371337890625,0.0,3214.5615234375,0.8878132700920105,1.0,0.0,3.0,1.0,0.0
18124200,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7310220003128052,0.3012328147888183,0.2764075398445129,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8482882380485535,0.4803793430328369,0.4597563743591308,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.8852909207344055,0.5537503957748413,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7567997574806213,0.3370878994464874,0.3248611688613891,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.614294171333313,0.1760228872299194,0.8204264640808105,284.9799499511719,284.95001220703125,297.86248779296875,290.9128112792969,299.2125549316406,296.99969482421875,284.9790954589844,1.0,0.5918154120445251,0.3481528162956238,0.3481528162956238,1.0,1.0,-2.923874855041504,0.719542920589447,2.204332113265991,0.0613599233329296,0.9012970328330994,0.9012970328330994,0.0,206.10061645507807,199.0,42196.1640625,0.0,2451.754150390625,1.0,280.6410217285156,283.460693359375,293.8626708984375,296.5772399902344,293.1499938964844,293.1499938964844,280.3500061035156,34517.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797845840454102,1.0,0.0,0.0,3.5765771865844727,3.576600313186645,8.535491247130267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.8427734375,0.0,1442.1351318359375,1895.4371337890625,0.0,3214.5615234375,0.8878132700920105,1.0,0.0,3.0,1.0,0.0
18124260,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7288606762886047,0.2982059121131897,0.2739038467407226,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8458873629570007,0.4760660827159881,0.4559342563152313,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8823922872543335,0.5540332794189453,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7546589970588684,0.3340886533260345,0.3222096562385559,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6116109490394592,0.173690915107727,0.8104528188705444,284.8869323730469,284.95001220703125,297.79852294921875,290.8760986328125,299.1920471191406,296.99285888671875,284.88848876953125,1.0,0.58879154920578,0.3493650555610657,0.3493650555610657,1.0,1.0,-2.901435613632202,0.7156777381896973,2.185757875442505,0.0624540261924266,0.8020273447036743,0.8020273447036743,0.0,205.3941802978516,202.0,42279.46484375,0.0,2407.72265625,1.0,280.3593139648437,283.36529541015625,293.88775634765625,296.66656494140625,293.1499938964844,293.1499938964844,280.6499938964844,41125.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864229321479797,1.0,0.0,0.0,3.3592045307159424,3.359226703643799,7.529500862801797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.6689453125,0.0,1268.3682861328125,1895.4371337890625,0.0,3276.739990234375,0.8455853462219238,1.0,0.0,3.0,1.0,0.0
18124320,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7288606762886047,0.2982059121131897,0.2739038467407226,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8458873629570007,0.4760660827159881,0.4559342563152313,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8823922872543335,0.5540332794189453,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7546589970588684,0.3340886533260345,0.3222096562385559,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6116109490394592,0.173690915107727,0.8104528188705444,284.8869323730469,284.95001220703125,297.79852294921875,290.8760986328125,299.1920471191406,296.99285888671875,284.88848876953125,1.0,0.58879154920578,0.3493650555610657,0.3493650555610657,1.0,1.0,-2.901435613632202,0.7156777381896973,2.185757875442505,0.0624540261924266,0.8020273447036743,0.8020273447036743,0.0,205.3941802978516,202.0,42279.46484375,0.0,2407.72265625,1.0,280.3593139648437,283.36529541015625,293.88775634765625,296.66656494140625,293.1499938964844,293.1499938964844,280.6499938964844,41125.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864229321479797,1.0,0.0,0.0,3.3592045307159424,3.359226703643799,7.529500862801797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.6689453125,0.0,1268.3682861328125,1895.4371337890625,0.0,3276.739990234375,0.8455853462219238,1.0,0.0,3.0,1.0,0.0
18124380,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7261729836463928,0.2959004640579223,0.2717059254646301,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8427634835243225,0.4724890887737274,0.4524266719818115,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8795896172523499,0.5562061667442322,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7518566846847534,0.331604540348053,0.3197711706161499,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.608240008354187,0.1716344356536865,0.8010374903678894,284.9896545410156,284.95001220703125,297.735107421875,290.8394775390625,299.1749267578125,296.990234375,284.9887084960937,1.0,0.5869254469871521,0.3505772948265075,0.3505772948265075,1.0,1.0,-2.8829357624053955,0.7130535244941711,2.169882297515869,0.0638405606150627,0.8836097717285156,0.8836097717285156,0.0,205.86880493164065,190.0,41339.44140625,0.0,2377.039306640625,1.0,280.6399230957031,283.4914245605469,293.7906494140625,296.4472961425781,293.1499938964844,293.1499938964844,280.95001220703125,33894.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725248575210571,1.0,0.0,0.0,3.465195178985596,3.465217113494873,8.012142984625825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.0947265625,0.0,1322.1610107421875,1895.4371337890625,0.0,3146.49365234375,0.8623965382575989,1.0,0.0,3.0,1.0,0.0
18124440,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7261729836463928,0.2959004640579223,0.2717059254646301,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8427634835243225,0.4724890887737274,0.4524266719818115,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8795896172523499,0.5562061667442322,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7518566846847534,0.331604540348053,0.3197711706161499,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.608240008354187,0.1716344356536865,0.8010374903678894,284.9896545410156,284.95001220703125,297.735107421875,290.8394775390625,299.1749267578125,296.990234375,284.9887084960937,1.0,0.5869254469871521,0.3505772948265075,0.3505772948265075,1.0,1.0,-2.8829357624053955,0.7130535244941711,2.169882297515869,0.0638405606150627,0.8836097717285156,0.8836097717285156,0.0,205.86880493164065,190.0,41339.44140625,0.0,2377.039306640625,1.0,280.6399230957031,283.4914245605469,293.7906494140625,296.4472961425781,293.1499938964844,293.1499938964844,280.95001220703125,33894.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725248575210571,1.0,0.0,0.0,3.465195178985596,3.465217113494873,8.012142984625825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.0947265625,0.0,1322.1610107421875,1895.4371337890625,0.0,3146.49365234375,0.8623965382575989,1.0,0.0,3.0,1.0,0.0
18124500,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7260512113571167,0.29483363032341,0.2706619799137115,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8426509499549866,0.4708001017570495,0.4507428705692291,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8782453536987305,0.5543698072433472,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7517653703689575,0.3304435312747955,0.3185952305793762,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6076926589012146,0.1706663370132446,0.7963866591453552,285.0802307128906,284.95001220703125,297.7036437988281,290.8212585449219,299.1669921875,296.98974609375,285.0824279785156,1.0,0.5842840075492859,0.3511834144592285,0.3511834144592285,1.0,1.0,-2.8704581260681152,0.7106869220733643,2.159771203994751,0.0643755346536636,0.9710965156555176,0.9710965156555176,0.0,204.4039764404297,190.0,40511.8046875,0.0,2347.7734375,1.0,280.8948669433594,283.6058044433594,293.74493408203125,296.29034423828125,293.1499938964844,293.1499938964844,280.95001220703125,31037.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634653091430664,1.0,0.0,0.0,3.561913013458252,3.5619354248046875,8.465642622468295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.4814453125,0.0,1401.122802734375,1895.4371337890625,0.0,3061.5087890625,0.8832001090049744,1.0,0.0,3.0,1.0,0.0
18124560,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.726744532585144,0.2937804162502289,0.26967653632164,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8434925675392151,0.4691281616687774,0.4491288661956787,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.8773499131202698,0.5506482124328613,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7525345683097839,0.3293012976646423,0.3174624443054199,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6079028844833374,0.1697229593992233,0.7918044924736023,285.05816650390625,284.95001220703125,297.6723937988281,290.8031005859375,299.159912109375,296.99053955078125,285.0542297363281,1.0,0.5809532403945923,0.3517146110534668,0.3517146110534668,1.0,1.0,-2.855995178222656,0.7074912786483765,2.1485040187835693,0.0644266530871391,0.9975146055221558,0.9975146055221558,0.0,201.84591674804688,193.0,40483.84765625,0.0,2309.943603515625,1.0,280.9415588378906,283.57958984375,293.7553100585937,296.3454284667969,293.1499938964844,293.1499938964844,280.6499938964844,30651.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598983287811279,1.0,0.0,0.0,3.6746456623077393,3.674668788909912,9.009987707031542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.14306640625,0.0,1520.468994140625,1895.4371337890625,0.0,3028.051025390625,0.9068602323532104,1.0,0.0,3.0,1.0,0.0
18124620,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7248498201370239,0.2904405295848846,0.2670012712478637,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8415066599845886,0.4644733667373657,0.4451154470443725,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.8732273578643799,0.5498051643371582,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.750762403011322,0.3260417878627777,0.3146622478961944,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6054211854934692,0.16730497777462,0.78166264295578,284.8685302734375,284.95001220703125,297.6106262207031,290.76715087890625,299.1399230957031,296.98406982421875,284.86993408203125,1.0,0.5774619579315186,0.3527770340442657,0.3527770340442657,1.0,1.0,-2.831382274627685,0.7024233937263489,2.128958940505981,0.0647370442748069,0.8551192283630371,0.8551192283630371,0.0,200.46725463867188,196.0,41033.234375,0.0,2260.69775390625,1.0,280.6568603515625,283.3793640136719,293.80889892578125,296.5072937011719,293.1499938964844,293.1499938964844,280.95001220703125,38853.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731715679168701,1.0,0.0,0.0,3.5990731716156006,3.59909725189209,8.643202136227046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.10546875,0.0,1498.2982177734375,1895.4371337890625,0.0,3152.55908203125,0.8953552842140198,1.0,0.0,3.0,1.0,0.0
18124680,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7248498201370239,0.2904405295848846,0.2670012712478637,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8415066599845886,0.4644733667373657,0.4451154470443725,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.8732273578643799,0.5498051643371582,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.750762403011322,0.3260417878627777,0.3146622478961944,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6054211854934692,0.16730497777462,0.78166264295578,284.8685302734375,284.95001220703125,297.6106262207031,290.76715087890625,299.1399230957031,296.98406982421875,284.86993408203125,1.0,0.5774619579315186,0.3527770340442657,0.3527770340442657,1.0,1.0,-2.831382274627685,0.7024233937263489,2.128958940505981,0.0647370442748069,0.8551192283630371,0.8551192283630371,0.0,200.46725463867188,196.0,41033.234375,0.0,2260.69775390625,1.0,280.6568603515625,283.3793640136719,293.80889892578125,296.5072937011719,293.1499938964844,293.1499938964844,280.95001220703125,38853.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731715679168701,1.0,0.0,0.0,3.5990731716156006,3.59909725189209,8.643202136227046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.10546875,0.0,1498.2982177734375,1895.4371337890625,0.0,3152.55908203125,0.8953552842140198,1.0,0.0,3.0,1.0,0.0
18124740,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7218981385231018,0.2878495752811432,0.264455646276474,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8382278680801392,0.4605448246002197,0.4411853551864624,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8691986203193665,0.5517476797103882,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.747780442237854,0.3232393860816955,0.3118665814399719,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6017259359359741,0.1650794297456741,0.7713882923126221,284.9922790527344,284.95001220703125,297.54998779296875,290.73175048828125,299.1231689453125,296.9814453125,284.9909973144531,1.0,0.5751748085021973,0.3538394272327423,0.3538394272327423,1.0,1.0,-2.810218572616577,0.698418378829956,2.111800193786621,0.0653277933597564,0.9463531374931335,0.9463531374931335,0.0,200.7265472412109,184.0,39970.1796875,0.0,2225.841552734375,1.0,280.94189453125,283.5283203125,293.69683837890625,296.27362060546875,293.1499938964844,293.1499938964844,280.6499938964844,33551.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619925379753113,1.0,0.0,0.0,3.694715023040772,3.6947391033172607,9.10867413494998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.435546875,0.0,1564.94189453125,1895.4371337890625,0.0,3047.693603515625,0.913591742515564,1.0,0.0,3.0,1.0,0.0
18124800,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7218981385231018,0.2878495752811432,0.264455646276474,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8382278680801392,0.4605448246002197,0.4411853551864624,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8691986203193665,0.5517476797103882,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.747780442237854,0.3232393860816955,0.3118665814399719,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6017259359359741,0.1650794297456741,0.7713882923126221,284.9922790527344,284.95001220703125,297.54998779296875,290.73175048828125,299.1231689453125,296.9814453125,284.9909973144531,1.0,0.5751748085021973,0.3538394272327423,0.3538394272327423,1.0,1.0,-2.810218572616577,0.698418378829956,2.111800193786621,0.0653277933597564,0.9463531374931335,0.9463531374931335,0.0,200.7265472412109,184.0,39970.1796875,0.0,2225.841552734375,1.0,280.94189453125,283.5283203125,293.69683837890625,296.27362060546875,293.1499938964844,293.1499938964844,280.6499938964844,33551.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619925379753113,1.0,0.0,0.0,3.694715023040772,3.6947391033172607,9.10867413494998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.435546875,0.0,1564.94189453125,1895.4371337890625,0.0,3047.693603515625,0.913591742515564,1.0,0.0,3.0,1.0,0.0
18124860,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7215160727500916,0.2845609486103058,0.2616427838802337,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.838061511516571,0.4558726251125335,0.436954915523529,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.8638377785682678,0.5468026995658875,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.747578501701355,0.319895327091217,0.3088092505931854,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6004555821418762,0.1625489145517349,0.760113537311554,284.86212158203125,284.95001220703125,297.4906921386719,290.6971130371094,299.10577392578125,296.9777526855469,284.86474609375,1.0,0.5687276124954224,0.3550430238246918,0.3550430238246918,1.0,1.0,-2.778605461120605,0.6913363933563232,2.0872690677642822,0.0654913708567619,0.8185372352600098,0.8185372352600098,0.0,196.91416931152344,172.0,40106.28125,0.0,2154.634521484375,1.0,280.65753173828125,283.3968200683594,293.7224426269531,296.3708190917969,293.1499938964844,293.1499938964844,280.95001220703125,41605.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715167045593262,1.0,0.0,0.0,3.493917226791382,3.493940830230713,8.145515266733128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.04345703125,0.0,1406.5008544921875,1895.4371337890625,0.0,3137.0380859375,0.8749799728393555,1.0,0.0,3.0,1.0,0.0
18124920,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7215160727500916,0.2845609486103058,0.2616427838802337,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.838061511516571,0.4558726251125335,0.436954915523529,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.8638377785682678,0.5468026995658875,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.747578501701355,0.319895327091217,0.3088092505931854,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6004555821418762,0.1625489145517349,0.760113537311554,284.86212158203125,284.95001220703125,297.4906921386719,290.6971130371094,299.10577392578125,296.9777526855469,284.86474609375,1.0,0.5687276124954224,0.3550430238246918,0.3550430238246918,1.0,1.0,-2.778605461120605,0.6913363933563232,2.0872690677642822,0.0654913708567619,0.8185372352600098,0.8185372352600098,0.0,196.91416931152344,172.0,40106.28125,0.0,2154.634521484375,1.0,280.65753173828125,283.3968200683594,293.7224426269531,296.3708190917969,293.1499938964844,293.1499938964844,280.95001220703125,41605.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715167045593262,1.0,0.0,0.0,3.493917226791382,3.493940830230713,8.145515266733128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.04345703125,0.0,1406.5008544921875,1895.4371337890625,0.0,3137.0380859375,0.8749799728393555,1.0,0.0,3.0,1.0,0.0
18124980,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7235748171806335,0.2821119427680969,0.2590009868144989,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8406771421432495,0.4520431160926819,0.4328789710998535,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8616380095481873,0.5363636016845703,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7498393058776855,0.3171219527721405,0.3057934939861297,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6013325452804565,0.1603231728076934,0.7485509514808655,284.9784240722656,284.95001220703125,297.43292236328125,290.66339111328125,299.0908203125,296.9769287109375,284.9769287109375,1.0,0.5598354339599609,0.3562466502189636,0.3562466502189636,1.0,1.0,-2.7404677867889404,0.6820951104164124,2.058372735977173,0.064726822078228,0.8991333246231079,0.8991333246231079,0.0,189.99024963378903,175.0,38837.4765625,0.0,2059.712158203125,1.0,280.94097900390625,283.5409545898437,293.6098937988281,296.1211853027344,293.1499938964844,293.1499938964844,281.25,34498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564652800559998,1.0,0.0,0.0,3.5707309246063232,3.570754051208496,8.507610118613229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.94287109375,0.0,1435.76611328125,1895.4371337890625,0.0,2995.858642578125,0.8864079117774963,1.0,0.0,3.0,1.0,0.0
18125040,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7235748171806335,0.2821119427680969,0.2590009868144989,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8406771421432495,0.4520431160926819,0.4328789710998535,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8616380095481873,0.5363636016845703,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7498393058776855,0.3171219527721405,0.3057934939861297,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6013325452804565,0.1603231728076934,0.7485509514808655,284.9784240722656,284.95001220703125,297.43292236328125,290.66339111328125,299.0908203125,296.9769287109375,284.9769287109375,1.0,0.5598354339599609,0.3562466502189636,0.3562466502189636,1.0,1.0,-2.7404677867889404,0.6820951104164124,2.058372735977173,0.064726822078228,0.8991333246231079,0.8991333246231079,0.0,189.99024963378903,175.0,38837.4765625,0.0,2059.712158203125,1.0,280.94097900390625,283.5409545898437,293.6098937988281,296.1211853027344,293.1499938964844,293.1499938964844,281.25,34498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564652800559998,1.0,0.0,0.0,3.5707309246063232,3.570754051208496,8.507610118613229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.94287109375,0.0,1435.76611328125,1895.4371337890625,0.0,2995.858642578125,0.8864079117774963,1.0,0.0,3.0,1.0,0.0
18125100,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7240567207336426,0.2810594141483307,0.2579190731048584,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8412682414054871,0.4503235220909118,0.4311073422431946,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.8613879680633545,0.5329802632331848,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.750333309173584,0.3158783316612243,0.3044898509979248,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6012510657310486,0.1593341082334518,0.7435562014579773,285.0770874023437,284.95001220703125,297.4046936035156,290.6469116210937,299.0844116210937,296.9776916503906,285.0810852050781,1.0,0.5568770170211792,0.3568484485149383,0.3568484485149383,1.0,1.0,-2.725391626358032,0.6787472367286682,2.046644449234009,0.064581774175167,0.988779604434967,0.988779604434967,0.0,187.66921997070312,175.0,37877.41796875,0.0,2024.7581787109373,1.0,281.1981811523437,283.6687927246094,293.5576171875,295.94647216796875,293.1499938964844,293.1499938964844,281.25,31771.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456920385360718,1.0,0.0,0.0,3.650963544845581,3.650986909866333,8.894228926692449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4853515625,0.0,1502.5943603515625,1895.4371337890625,0.0,2894.93896484375,0.9038941860198976,1.0,0.0,3.0,1.0,0.0
18125160,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7241432666778564,0.2800674736499786,0.2570035457611084,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8413423895835876,0.4486834704875946,0.4295316636562347,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.8611263036727905,0.5308840274810791,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7503675818443298,0.3146937787532806,0.3033355176448822,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6008015275001526,0.1584047824144363,0.7391342520713806,285.0678405761719,284.95001220703125,297.3768920898437,290.6307067871094,299.0788879394531,296.9793395996094,285.0652160644531,1.0,0.5545477867126465,0.3575794100761413,0.3575794100761413,1.0,1.0,-2.7131738662719727,0.6766125559806824,2.036561250686645,0.0651073604822158,1.0,1.0,0.0,186.1375732421875,178.0,37787.8984375,0.0,1998.2841796875,1.0,281.24200439453125,283.6550598144531,293.5679016113281,295.9943542480469,293.1499938964844,293.1499938964844,280.95001220703125,31619.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404340744018555,1.0,0.0,0.0,3.746784925460816,3.7468090057373047,9.367221309730668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.01513671875,0.0,1609.8905029296875,1895.4371337890625,0.0,2845.77099609375,0.9237272143363952,1.0,0.0,3.0,1.0,0.0
18125220,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7220423817634583,0.2768239080905914,0.2544431090354919,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8390874266624451,0.4440860748291015,0.4255966246128082,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8572396039962769,0.5305190682411194,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7482640743255615,0.3113552033901214,0.3004767298698425,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5979374647140503,0.1560171842575073,0.7292024493217468,284.8694152832031,284.95001220703125,297.32281494140625,290.59930419921875,299.0640563964844,296.9773254394531,284.8701477050781,1.0,0.5511881709098816,0.3590413630008697,0.3590413630008697,1.0,1.0,-2.689560890197754,0.6725990772247314,2.0169618129730225,0.0663438811898231,0.8750516176223755,0.8750516176223755,0.0,185.1103363037109,181.0,38413.5859375,0.0,1956.5506591796875,1.0,280.9564819335937,283.4423828125,293.6352233886719,296.16827392578125,293.1499938964844,293.1499938964844,281.25,38434.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525240421295166,1.0,0.0,0.0,3.691153049468994,3.6911778450012207,9.091119750337384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.64013671875,0.0,1597.8564453125,1895.4371337890625,0.0,2958.9169921875,0.9155318140983582,1.0,0.0,3.0,1.0,0.0
18125280,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7220423817634583,0.2768239080905914,0.2544431090354919,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8390874266624451,0.4440860748291015,0.4255966246128082,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8572396039962769,0.5305190682411194,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7482640743255615,0.3113552033901214,0.3004767298698425,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5979374647140503,0.1560171842575073,0.7292024493217468,284.8694152832031,284.95001220703125,297.32281494140625,290.59930419921875,299.0640563964844,296.9773254394531,284.8701477050781,1.0,0.5511881709098816,0.3590413630008697,0.3590413630008697,1.0,1.0,-2.689560890197754,0.6725990772247314,2.0169618129730225,0.0663438811898231,0.8750516176223755,0.8750516176223755,0.0,185.1103363037109,181.0,38413.5859375,0.0,1956.5506591796875,1.0,280.9564819335937,283.4423828125,293.6352233886719,296.16827392578125,293.1499938964844,293.1499938964844,281.25,38434.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525240421295166,1.0,0.0,0.0,3.691153049468994,3.6911778450012207,9.091119750337384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.64013671875,0.0,1597.8564453125,1895.4371337890625,0.0,2958.9169921875,0.9155318140983582,1.0,0.0,3.0,1.0,0.0
18125340,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7188106775283813,0.2742186784744262,0.2518912553787231,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8355317711830139,0.4400986433029175,0.4216198325157165,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.8529702425003052,0.5327300429344177,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7449595928192139,0.3084059357643127,0.2975492775440216,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5937740802764893,0.1537520438432693,0.718813955783844,285.0035705566406,284.95001220703125,297.2708435058594,290.5692749023437,299.05096435546875,296.9768981933594,285.0022277832031,1.0,0.5490034818649292,0.3605032861232757,0.3605032861232757,1.0,1.0,-2.6683645248413086,0.6693210005760193,1.999043583869934,0.0676859319210052,0.9765582084655762,0.9765582084655762,0.0,185.51272583007807,184.0,37319.95703125,0.0,1925.6279296875,1.0,281.2425537109375,283.6019897460937,293.5281982421875,295.9413146972656,293.1499938964844,293.1499938964844,280.95001220703125,33473.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840069591999054,1.0,0.0,0.0,3.7818524837493896,3.781877279281616,9.543384749122197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.8154296875,0.0,1665.284423828125,1895.4371337890625,0.0,2842.365234375,0.9332056641578674,1.0,0.0,3.0,1.0,0.0
18125400,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7188106775283813,0.2742186784744262,0.2518912553787231,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8355317711830139,0.4400986433029175,0.4216198325157165,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.8529702425003052,0.5327300429344177,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7449595928192139,0.3084059357643127,0.2975492775440216,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5937740802764893,0.1537520438432693,0.718813955783844,285.0035705566406,284.95001220703125,297.2708435058594,290.5692749023437,299.05096435546875,296.9768981933594,285.0022277832031,1.0,0.5490034818649292,0.3605032861232757,0.3605032861232757,1.0,1.0,-2.6683645248413086,0.6693210005760193,1.999043583869934,0.0676859319210052,0.9765582084655762,0.9765582084655762,0.0,185.51272583007807,184.0,37319.95703125,0.0,1925.6279296875,1.0,281.2425537109375,283.6019897460937,293.5281982421875,295.9413146972656,293.1499938964844,293.1499938964844,280.95001220703125,33473.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840069591999054,1.0,0.0,0.0,3.7818524837493896,3.781877279281616,9.543384749122197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.8154296875,0.0,1665.284423828125,1895.4371337890625,0.0,2842.365234375,0.9332056641578674,1.0,0.0,3.0,1.0,0.0
18125460,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7146653532981873,0.2709166407585144,0.2492671906948089,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8310763239860535,0.4354040026664734,0.4175589680671692,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.8461109399795532,0.5367284417152405,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7408564686775208,0.3049176335334778,0.2945587635040283,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5887229442596436,0.1511768549680709,0.7082824110984802,284.85333251953125,284.95001220703125,297.22119140625,290.54083251953125,299.0359191894531,296.9732971191406,284.8563537597656,1.0,0.5476320385932922,0.3618185818195343,0.3618185818195343,1.0,1.0,-2.648890256881714,0.6661967635154724,1.982693433761597,0.0689089149236679,0.8377475738525391,0.8377475738525391,0.0,186.9293212890625,172.0,37663.57421875,0.0,1902.2769775390625,1.0,280.9565124511719,283.44708251953125,293.5691833496094,296.0619201660156,293.1499938964844,293.1499938964844,281.25,41376.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502523303031921,1.0,0.0,0.0,3.607981443405152,3.608006000518799,8.686040473548928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.32763671875,0.0,1526.6844482421875,1895.4371337890625,0.0,2937.63427734375,0.8994970917701721,1.0,0.0,3.0,1.0,0.0
18125520,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7146653532981873,0.2709166407585144,0.2492671906948089,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8310763239860535,0.4354040026664734,0.4175589680671692,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.8461109399795532,0.5367284417152405,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7408564686775208,0.3049176335334778,0.2945587635040283,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5887229442596436,0.1511768549680709,0.7082824110984802,284.85333251953125,284.95001220703125,297.22119140625,290.54083251953125,299.0359191894531,296.9732971191406,284.8563537597656,1.0,0.5476320385932922,0.3618185818195343,0.3618185818195343,1.0,1.0,-2.648890256881714,0.6661967635154724,1.982693433761597,0.0689089149236679,0.8377475738525391,0.8377475738525391,0.0,186.9293212890625,172.0,37663.57421875,0.0,1902.2769775390625,1.0,280.9565124511719,283.44708251953125,293.5691833496094,296.0619201660156,293.1499938964844,293.1499938964844,281.25,41376.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502523303031921,1.0,0.0,0.0,3.607981443405152,3.608006000518799,8.686040473548928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.32763671875,0.0,1526.6844482421875,1895.4371337890625,0.0,2937.63427734375,0.8994970917701721,1.0,0.0,3.0,1.0,0.0
18125580,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7139663100242615,0.2683798968791961,0.2466618567705154,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8305368423461914,0.4315280318260193,0.4135631024837494,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8407129049301147,0.532703697681427,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7401615381240845,0.3019330501556396,0.291472852230072,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.586683988571167,0.1487933546304702,0.696729302406311,284.98980712890625,284.95001220703125,297.1741027832031,290.5140991210937,299.0230407714844,296.9718017578125,284.98834228515625,1.0,0.5416731238365173,0.3631338775157928,0.3631338775157928,1.0,1.0,-2.6185426712036133,0.6594200730323792,1.9591225385665887,0.0690107345581054,0.9331238269805908,0.9331238269805908,0.0,183.77655029296875,160.0,36471.359375,0.0,1842.4683837890625,1.0,281.24188232421875,283.60845947265625,293.4600830078125,295.82330322265625,293.1499938964844,293.1499938964844,280.95001220703125,34207.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349568247795105,1.0,0.0,0.0,3.684303522109986,3.6843276023864746,9.057411602952924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.6865234375,0.0,1558.1309814453125,1895.4371337890625,0.0,2794.635498046875,0.9117480516433716,1.0,0.0,3.0,1.0,0.0
18125640,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7139663100242615,0.2683798968791961,0.2466618567705154,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8305368423461914,0.4315280318260193,0.4135631024837494,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8407129049301147,0.532703697681427,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7401615381240845,0.3019330501556396,0.291472852230072,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.586683988571167,0.1487933546304702,0.696729302406311,284.98980712890625,284.95001220703125,297.1741027832031,290.5140991210937,299.0230407714844,296.9718017578125,284.98834228515625,1.0,0.5416731238365173,0.3631338775157928,0.3631338775157928,1.0,1.0,-2.6185426712036133,0.6594200730323792,1.9591225385665887,0.0690107345581054,0.9331238269805908,0.9331238269805908,0.0,183.77655029296875,160.0,36471.359375,0.0,1842.4683837890625,1.0,281.24188232421875,283.60845947265625,293.4600830078125,295.82330322265625,293.1499938964844,293.1499938964844,280.95001220703125,34207.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349568247795105,1.0,0.0,0.0,3.684303522109986,3.6843276023864746,9.057411602952924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.6865234375,0.0,1558.1309814453125,1895.4371337890625,0.0,2794.635498046875,0.9117480516433716,1.0,0.0,3.0,1.0,0.0
18125700,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7147219181060791,0.2668809592723846,0.2454194277524948,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8314537405967712,0.4293305575847626,0.4116146266460418,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9990000128746032,0.838212251663208,0.5283157229423523,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7408740520477295,0.3002711236476898,0.289963811635971,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5866941213607788,0.1475431025028228,0.6910207271575928,284.8480224609375,284.95001220703125,297.15155029296875,290.50146484375,299.0165100097656,296.9706726074219,284.840576171875,1.0,0.5376519560813904,0.3637915253639221,0.3637915253639221,1.0,1.0,-2.6007680892944336,0.6551465392112732,1.9456216096878047,0.0687488168478012,0.8306025266647339,0.8306025266647339,0.0,180.88873291015625,160.0,37001.3125,0.0,1803.3636474609373,1.0,280.9970397949219,283.4461975097656,293.52130126953125,296.00653076171875,293.1499938964844,293.1499938964844,280.95001220703125,39205.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407282829284668,1.0,0.0,0.0,3.624332904815674,3.624357223510742,8.764949939177313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.63330078125,0.0,1528.6129150390625,1895.4371337890625,0.0,2848.520263671875,0.8989536762237549,1.0,0.0,3.0,1.0,0.0
18125760,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.715469479560852,0.2651899755001068,0.2438442260026931,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8324930667877197,0.4269379079341888,0.409304141998291,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.8357680439949036,0.5232453942298889,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7416799664497375,0.2984435856342315,0.2881805300712585,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.5867752432823181,0.1462008953094482,0.68463134765625,284.8579406738281,284.95001220703125,297.1297302246094,290.48931884765625,299.0094299316406,296.9685363769531,284.8614501953125,1.0,0.5330239534378052,0.3645304441452026,0.3645304441452026,1.0,1.0,-2.580190896987915,0.6501093506813049,1.9300816059112549,0.0683357790112495,0.8020756840705872,0.8020756840705872,0.0,177.57839965820312,163.0,36416.6953125,0.0,1758.8114013671875,1.0,280.957763671875,283.4833679199219,293.5025329589844,295.9235534667969,293.1499938964844,293.1499938964844,281.25,42856.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421741724014282,1.0,0.0,0.0,3.439114570617676,3.4391376972198486,7.891990776442981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.04443359375,0.0,1359.30126953125,1895.4371337890625,0.0,2862.034912109375,0.8639618158340454,1.0,0.0,3.0,1.0,0.0
