time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7151291966438293,0.2627954483032226,0.2413778603076934,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8322634100914001,0.4231346249580383,0.4053969085216522,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.8330148458480835,0.5187100172042847,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7412401437759399,0.2955142855644226,0.2851418256759643,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5850257277488708,0.1439531296491623,0.6735379695892334,284.98663330078125,284.95001220703125,297.0882873535156,290.4665832519531,298.9993591308594,296.9689636230469,284.9855651855469,1.0,0.5276539325714111,0.366008311510086,0.366008311510086,1.0,1.0,-2.550086498260498,0.6436758637428284,1.9064106941223145,0.0683994963765144,0.8919483423233032,0.8919483423233032,0.0,174.24073791503906,166.0,35302.8046875,0.0,1701.2808837890625,1.0,281.240478515625,283.6353454589844,293.3994445800781,295.6881103515625,293.1499938964844,293.1499938964844,281.54998779296875,34297.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241824507713318,1.0,0.0,0.0,3.523193120956421,3.5232155323028564,8.282590329145023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.98046875,0.0,1384.3167724609375,1895.4371337890625,0.0,2694.359619140625,0.875713050365448,1.0,0.0,3.0,1.0,0.0
18125880,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7151291966438293,0.2627954483032226,0.2413778603076934,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8322634100914001,0.4231346249580383,0.4053969085216522,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.8330148458480835,0.5187100172042847,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7412401437759399,0.2955142855644226,0.2851418256759643,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5850257277488708,0.1439531296491623,0.6735379695892334,284.98663330078125,284.95001220703125,297.0882873535156,290.4665832519531,298.9993591308594,296.9689636230469,284.9855651855469,1.0,0.5276539325714111,0.366008311510086,0.366008311510086,1.0,1.0,-2.550086498260498,0.6436758637428284,1.9064106941223145,0.0683994963765144,0.8919483423233032,0.8919483423233032,0.0,174.24073791503906,166.0,35302.8046875,0.0,1701.2808837890625,1.0,281.240478515625,283.6353454589844,293.3994445800781,295.6881103515625,293.1499938964844,293.1499938964844,281.54998779296875,34297.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241824507713318,1.0,0.0,0.0,3.523193120956421,3.5232155323028564,8.282590329145023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.98046875,0.0,1384.3167724609375,1895.4371337890625,0.0,2694.359619140625,0.875713050365448,1.0,0.0,3.0,1.0,0.0
18125940,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.713801383972168,0.0,0.2394796162843704,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.8307097554206848,0.0,0.4020715951919555,296.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.0,0.5175549387931824,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.7396869659423828,0.0,0.282602459192276,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.5823579430580139,0.0,0.6642877459526062,285.08660888671875,294.1499938964844,297.04998779296875,290.4460754394531,298.9919128417969,296.971923828125,285.0840148925781,0.0,0.0,0.3674861788749695,0.3674861788749695,1.0,1.0,-2.528251886367798,0.6399178504943848,1.8883341550827024,0.0694345012307167,0.0,0.0,0.0,172.9243621826172,60.0,34391.03515625,0.0,1665.017578125,0.0,281.5419311523437,283.75439453125,293.37451171875,295.587158203125,293.1499938964844,293.1499938964844,278.1499938964844,31155.611328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719159841537476,3.7191836833953857,9.229602255800272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1574.548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.713801383972168,0.0,0.2394796162843704,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.8307097554206848,0.0,0.4020715951919555,296.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.0,0.5175549387931824,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.7396869659423828,0.0,0.282602459192276,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.5823579430580139,0.0,0.6642877459526062,285.08660888671875,294.1499938964844,297.04998779296875,290.4460754394531,298.9919128417969,296.971923828125,285.0840148925781,0.0,0.0,0.3674861788749695,0.3674861788749695,1.0,1.0,-2.528251886367798,0.6399178504943848,1.8883341550827024,0.0694345012307167,0.0,0.0,0.0,172.9243621826172,60.0,34391.03515625,0.0,1665.017578125,0.0,281.5419311523437,283.75439453125,293.37451171875,295.587158203125,293.1499938964844,293.1499938964844,278.1499938964844,31155.611328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719159841537476,3.7191836833953857,9.229602255800272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1574.548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0007938974304124,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.3611332476139068,0.0,0.000836013641674,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.3611332476139068,0.0,0.000617476995103,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,0.000836013467051,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0039656022563576,290.9123840332031,294.1499938964844,297.02880859375,290.4345397949219,296.4551086425781,296.9446105957031,284.4642333984375,0.0,0.0,0.2824864685535431,0.2824864685535431,1.0,1.0,-0.0084263524040579,0.0020007493440061,0.0064256032928824,-0.0172644425183534,0.0,0.0,0.0,-0.0468106791377067,60.0,1809.8712158203125,0.0,-4.879118023382034e-06,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,1.82189978659153e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1450409915484024e-14,1.1453693862220529e-14,5.758937407110162e-20,8.492779504827574e-13,8.492756194480866e-13,2.317900076692258e-18,0.0,0.0,-0.0,0.0,0.0,4.444323024803266e-25,2.594149996385391e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,0.0008895221399143,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,0.00144876295235,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0006791924242861,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,0.0010403851047158,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,0.0026296742726117,290.8055725097656,294.1499938964844,297.0133361816406,290.4256591796875,296.6092224121094,296.94024658203125,283.866943359375,0.0,0.0,0.2204917073249817,0.2204917073249817,1.0,1.0,-0.0080244587734341,0.0012089536758139,0.0068155047483742,-0.0179633665829896,0.0,0.0,0.0,-0.0449554324150085,60.0,843.189453125,0.0,-4.391495167510584e-06,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.848205560246695e-28,5.873617847922097e-28,7.498954774206325e-31,2.4109312190297197e-18,2.408962942762149e-18,1.96814378942495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.356882219435648e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,9.762324043549596e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,7.037148316157982e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,9.834849333856256e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,0.0004706078616436,290.732666015625,294.1499938964844,296.9766540527344,290.40313720703125,296.7037658691406,296.9534912109375,283.5318603515625,0.0,0.0,0.0734972357749939,0.0734972357749939,1.0,1.0,-0.0010129533475264,1.5953679394442588e-05,0.0009969995589926,-0.0181131139397621,0.0,0.0,0.0,-0.0084209414198994,60.0,130.71986389160156,0.0,-6.773002780846582e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8909107464614438e-39,-2.2283518244616457e-39,-1.2901979168792884e-39,2.3681106571949144e-21,1.110424743021909e-21,1.2576859141730056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.356882219435648e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,9.762324043549596e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,7.037148316157982e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,9.834849333856256e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,0.0004706078616436,290.732666015625,294.1499938964844,296.9766540527344,290.40313720703125,296.7037658691406,296.9534912109375,283.5318603515625,0.0,0.0,0.0734972357749939,0.0734972357749939,1.0,1.0,-0.0010129533475264,1.5953679394442588e-05,0.0009969995589926,-0.0181131139397621,0.0,0.0,0.0,-0.0084209414198994,60.0,130.71986389160156,0.0,-6.773002780846582e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8909107464614438e-39,-2.2283518244616457e-39,-1.2901979168792884e-39,2.3681106571949144e-21,1.110424743021909e-21,1.2576859141730056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,9.497288556303828e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,9.999540634453297e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,7.382619514828548e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001000079719233,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,0.0004744562902487,290.71588134765625,294.1499938964844,296.9583435058594,290.3911437988281,296.7265625,296.9590759277344,283.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119813960045,1.3100330598092569e-08,0.0010119683574885,-0.0181662682443857,0.0,0.0,0.0,-0.0084283966571092,60.0,52.60934448242188,0.0,-6.982362776852824e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0229478789571165e-43,1.233142648605839e-43,6.726232628759122e-44,2.2646262428173388e-21,1.1311216258974238e-21,1.1335046169199154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,9.500877058599144e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001000493211904,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,7.389675010927022e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,0.0001000490228761,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,0.0004745784390252,290.6988525390625,294.1499938964844,296.94000244140625,290.3786926269531,296.74658203125,296.9576416015625,283.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123667307198,7.317461303557593e-09,0.0010123593965545,-0.0182016901671886,0.0,0.0,0.0,-0.0084365140646696,60.0,24.67048454284668,0.0,-6.98771600582404e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262893121719456e-21,1.1314680683634479e-21,1.1314249523818121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,9.502584725851192e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,0.0001000670090434,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,7.390925020445138e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0001000669435597,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0004746649065054,290.66412353515625,294.1499938964844,296.9033203125,290.3524475097656,296.7855834960937,296.94781494140625,283.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343532257506e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.14511013031006,0.0,-6.990217116253916e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2629246256685668e-21,1.1314617069891082e-21,1.1314629186794586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,9.502584725851192e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,0.0001000670090434,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,7.390925020445138e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0001000669435597,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0004746649065054,290.66412353515625,294.1499938964844,296.9033203125,290.3524475097656,296.7855834960937,296.94781494140625,283.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343532257506e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.14511013031006,0.0,-6.990217116253916e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2629246256685668e-21,1.1314617069891082e-21,1.1314629186794586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,9.503779438091442e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89208984375,0.0,0.0,0.0001000795891741,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.391855615423992e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0001000795236905,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0004747246566694,290.6286315917969,294.1499938964844,296.8666687011719,290.3245544433594,296.8232116699219,296.93084716796875,283.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.487579345703123,0.0,-6.991963630298417e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.131461807963304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,9.503779438091442e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89208984375,0.0,0.0,0.0001000795891741,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.391855615423992e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0001000795236905,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0004747246566694,290.6286315917969,294.1499938964844,296.8666687011719,290.3245544433594,296.8232116699219,296.93084716796875,283.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.487579345703123,0.0,-6.991963630298417e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.131461807963304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,9.504413173999636e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001000862685032,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,7.392348925350234e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0001000861957436,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0004747564380522,290.5924072265625,294.1499938964844,296.8299865722656,290.2951965332031,296.8594970703125,296.9085693359375,283.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.212372779846191,0.0,-6.992887335854904e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.131461807963304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,9.504413173999636e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001000862685032,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,7.392348925350234e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0001000861957436,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0004747564380522,290.5924072265625,294.1499938964844,296.8299865722656,290.2951965332031,296.8594970703125,296.9085693359375,283.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.212372779846191,0.0,-6.992887335854904e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.131461807963304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,9.504489571554586e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,0.0001000870615825,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,7.392407133011147e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0001000869960989,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0004747603379655,290.5555114746094,294.1499938964844,296.7933349609375,290.2645263671875,296.8945007324219,296.8824768066406,283.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.122220039367676,0.0,-6.992988943466116e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,9.504489571554586e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,0.0001000870615825,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,7.392407133011147e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0001000869960989,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0004747603379655,290.5555114746094,294.1499938964844,296.7933349609375,290.2645263671875,296.8945007324219,296.8824768066406,283.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.122220039367676,0.0,-6.992988943466116e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,9.50431713135913e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.850341796875,0.0,0.0,0.0001000852498691,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,7.392273255391046e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0001000851771095,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,0.0004747517814394,290.5368347167969,294.1499938964844,296.7749938964844,290.24871826171875,296.9114685058594,296.8682861328125,283.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526109645172255e-09,0.0010127226123586,-0.018314391374588,0.0,0.0,0.0,-0.0084578208625316,60.0,9.087641716003418,0.0,-6.9927303059103e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.50400353758596e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414611816406,0.0,0.0,0.0001000819465843,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,7.39202878321521e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,0.0001000818738248,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0004747361817862,290.5179748535156,294.1499938964844,296.75665283203125,290.232666015625,296.9281311035156,296.8534851074219,283.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348661679174029e-09,0.0010126887354999,-0.0183040481060743,0.0,0.0,0.0,-0.0084558632224798,60.0,9.054564476013184,0.0,-6.992264189875641e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,9.502962348051368e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,0.0001000709817162,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,7.391218969132751e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,0.0001000709162326,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0004746842896565,290.4798889160156,294.1499938964844,296.7200012207031,290.19976806640625,296.96051025390625,296.82257080078125,283.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612561831795e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,18.814149856567383,0.0,-6.990723022681777e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,9.502962348051368e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,0.0001000709817162,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,7.391218969132751e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,0.0001000709162326,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0004746842896565,290.4798889160156,294.1499938964844,296.7200012207031,290.19976806640625,296.96051025390625,296.82257080078125,283.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612561831795e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,18.814149856567383,0.0,-6.990723022681777e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,9.50135654420592e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0001000540651148,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,7.389969687210396e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,0.0001000539996311,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004746041668113,290.4412841796875,294.1499938964844,296.6833190917969,290.166015625,296.9917297363281,296.7902526855469,283.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.14826011657715,0.0,-6.988350520487074e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,9.50135654420592e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0001000540651148,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,7.389969687210396e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,0.0001000539996311,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004746041668113,290.4412841796875,294.1499938964844,296.6833190917969,290.166015625,296.9917297363281,296.7902526855469,283.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.14826011657715,0.0,-6.988350520487074e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,9.499186126049608e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,0.0001000312040559,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,7.388280937448144e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,0.0001000311385723,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0004744958423543,290.4021911621094,294.1499938964844,296.64666748046875,290.13153076171875,297.021728515625,296.7569274902344,283.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288394776594487e-09,0.0010121734812855,-0.0181461982429027,0.0,0.0,0.0,-0.0084259863942861,60.0,17.395343780517578,0.0,-6.985148104377005e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,9.499186126049608e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,0.0001000312040559,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,7.388280937448144e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,0.0001000311385723,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0004744958423543,290.4021911621094,294.1499938964844,296.64666748046875,290.13153076171875,297.021728515625,296.7569274902344,283.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288394776594487e-09,0.0010121734812855,-0.0181461982429027,0.0,0.0,0.0,-0.0084259863942861,60.0,17.395343780517578,0.0,-6.985148104377005e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,9.496451821178198e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0001000024130917,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,7.386154175037518e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.000100002347608,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.0004743593744933,290.3626403808594,294.1499938964844,296.6099853515625,290.0964660644531,297.0504455566406,296.7228088378906,284.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254250533605955e-09,0.0010118815116584,-0.0180567670613527,0.0,0.0,0.0,-0.0084090596064925,60.0,14.37029266357422,0.0,-6.981118616522508e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,9.496451821178198e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0001000024130917,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,7.386154175037518e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.000100002347608,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.0004743593744933,290.3626403808594,294.1499938964844,296.6099853515625,290.0964660644531,297.0504455566406,296.7228088378906,284.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254250533605955e-09,0.0010118815116584,-0.0180567670613527,0.0,0.0,0.0,-0.0084090596064925,60.0,14.37029266357422,0.0,-6.981118616522508e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,9.49487221078016e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,9.99857729766518e-05,299.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,7.384925265796483e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,9.998571476899087e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,0.0004742805322166,290.3427124023437,294.1499938964844,296.5916748046875,290.0787658691406,297.0643615722656,296.7055358886719,284.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117201600223,7.234530752242563e-09,0.0010117129422724,-0.0180051177740097,0.0,0.0,0.0,-0.0083992835134267,60.0,12.986166000366213,0.0,-6.97879229960563e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.49314853642136e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,9.99676194624044e-05,299.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128967285156,0.0,0.0,7.383584306808189e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,9.996755397878589e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,0.0004741944721899,290.3226928710937,294.1499938964844,296.5733337402344,290.0610046386719,297.0779113769531,296.68817138671875,284.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115362238138,7.213011521400858e-09,0.0010115290060639,-0.0179487541317939,0.0,0.0,0.0,-0.0083886161446571,60.0,13.24718952178955,0.0,-6.97625353041076e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,9.48931701714173e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,9.992727427743377e-05,299.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,7.380604074569419e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,9.992720879381524e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,0.0004740031727124,290.2823486328125,294.1499938964844,296.5366516113281,290.02520751953125,297.104248046875,296.6532287597656,284.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.202698707580566,0.0,-6.970613952717032e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,9.48931701714173e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,9.992727427743377e-05,299.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,7.380604074569419e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,9.992720879381524e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,0.0004740031727124,290.2823486328125,294.1499938964844,296.5366516113281,290.02520751953125,297.104248046875,296.6532287597656,284.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.202698707580566,0.0,-6.970613952717032e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,9.4849310698919e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,9.988108649849892e-05,299.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,7.37719310563989e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,9.98810210148804e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.748291015625,0.0,0.0,0.0004737842245958,290.2417297363281,294.1499938964844,296.5,289.98931884765625,297.12945556640625,296.6181030273437,284.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104784282738365e-09,0.0010106521658599,-0.0176801942288875,0.0,0.0,0.0,-0.0083377854898571,60.0,12.90068531036377,0.0,-6.9641636457618e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,9.4849310698919e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,9.988108649849892e-05,299.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,7.37719310563989e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,9.98810210148804e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.748291015625,0.0,0.0,0.0004737842245958,290.2417297363281,294.1499938964844,296.5,289.98931884765625,297.12945556640625,296.6181030273437,284.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104784282738365e-09,0.0010106521658599,-0.0176801942288875,0.0,0.0,0.0,-0.0083377854898571,60.0,12.90068531036377,0.0,-6.9641636457618e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,9.47992957662791e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67987060546875,0.0,0.0,9.982841584132984e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,7.373302651103586e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,9.982835763366892e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0004735344846267,290.2008056640625,294.1499938964844,296.4633483886719,289.95343017578125,297.15362548828125,296.5828857421875,284.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.560108184814451,0.0,-6.956812370617629e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,9.47992957662791e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67987060546875,0.0,0.0,9.982841584132984e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,7.373302651103586e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,9.982835763366892e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0004735344846267,290.2008056640625,294.1499938964844,296.4633483886719,289.95343017578125,297.15362548828125,296.5828857421875,284.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.560108184814451,0.0,-6.956812370617629e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,9.474202670389786e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,9.976810542866588e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,7.368847582256421e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,9.976804722100496e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,0.0004732485103886,290.1596374511719,294.1499938964844,296.4266662597656,289.9176940917969,297.1766357421875,296.547607421875,284.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.22518539428711,0.0,-6.948400255168964e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,9.474202670389786e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,9.976810542866588e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,7.368847582256421e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,9.976804722100496e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,0.0004732485103886,290.1596374511719,294.1499938964844,296.4266662597656,289.9176940917969,297.1766357421875,296.547607421875,284.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.22518539428711,0.0,-6.948400255168964e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
