time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,9.471016528550535e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,9.973454871214926e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,7.36636939109303e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529235839844,0.0,0.0,9.973449050448836e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,0.0004730893997475,290.1389465332031,294.1499938964844,296.4083251953125,289.8999328613281,297.18768310546875,296.52996826171875,284.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.9369234800831245e-09,0.0010091682197526,-0.0172256045043468,0.0,0.0,0.0,-0.0082517471164464,60.0,12.063841819763184,0.0,-6.94372346288219e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,9.467649215366691e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.969908569473772e-05,299.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,7.363750046351925e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,9.969902748707682e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,0.0004729212378151,290.11822509765625,294.1499938964844,296.3900146484375,289.8822326660156,297.1984558105469,296.5123596191406,284.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894927295775233e-09,0.0010088091949,-0.0171156041324138,0.0,0.0,0.0,-0.0082309292629361,60.0,11.906447410583496,0.0,-6.938782348697714e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,9.460252476856112e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,9.96211965684779e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,7.35799694666639e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,9.9621138360817e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.000472551851999,290.0766296386719,294.1499938964844,296.35333251953125,289.8472595214844,297.2192687988281,296.4772033691406,284.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026997368519915e-09,0.0010080204810947,-0.0168740283697843,0.0,0.0,0.0,-0.0081852078437805,60.0,11.602447509765623,0.0,-6.927936624379073e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,9.460252476856112e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,9.96211965684779e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,7.35799694666639e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,9.9621138360817e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.000472551851999,290.0766296386719,294.1499938964844,296.35333251953125,289.8472595214844,297.2192687988281,296.4772033691406,284.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026997368519915e-09,0.0010080204810947,-0.0168740283697843,0.0,0.0,0.0,-0.0081852078437805,60.0,11.602447509765623,0.0,-6.927936624379073e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,9.451952792005612e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,9.953379048965871e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,7.351540989475325e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,9.95337322819978e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0004721373552456,290.0348815917969,294.1499938964844,296.3166809082031,289.8128662109375,297.239013671875,296.4421691894531,284.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029669344425,0.0,0.0,0.0,-0.0081339068710803,60.0,11.31344985961914,0.0,-6.915777106542009e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,9.451952792005612e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,9.953379048965871e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,7.351540989475325e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,9.95337322819978e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0004721373552456,290.0348815917969,294.1499938964844,296.3166809082031,289.8128662109375,297.239013671875,296.4421691894531,284.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029669344425,0.0,0.0,0.0,-0.0081339068710803,60.0,11.31344985961914,0.0,-6.915777106542009e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,9.442771261092275e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,9.943710756488144e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,7.344399637077004e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,9.943704935722052e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072692871094,0.0,0.0,0.0004716788243968,289.9930114746094,294.1499938964844,296.2799987792969,289.7792053222656,297.2577209472656,296.4073181152344,284.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,-0.0080771623179316,60.0,11.03886604309082,0.0,-6.90234003286605e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,9.442771261092275e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,9.943710756488144e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,7.344399637077004e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,9.943704935722052e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072692871094,0.0,0.0,0.0004716788243968,289.9930114746094,294.1499938964844,296.2799987792969,289.7792053222656,297.2577209472656,296.4073181152344,284.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,-0.0080771623179316,60.0,11.03886604309082,0.0,-6.90234003286605e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.4327398983296e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400390625,0.0,0.0,9.933146793628111e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,7.336597627727315e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,9.933141700457782e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58258056640625,0.0,0.0,0.0004711778601631,289.9510192871094,294.1499938964844,296.24334716796875,289.7464294433594,297.2754211425781,296.3726501464844,284.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151688307523,60.0,10.778064727783203,0.0,-6.887675141342697e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.4327398983296e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400390625,0.0,0.0,9.933146793628111e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,7.336597627727315e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,9.933141700457782e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58258056640625,0.0,0.0,0.0004711778601631,289.9510192871094,294.1499938964844,296.24334716796875,289.7464294433594,297.2754211425781,296.3726501464844,284.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151688307523,60.0,10.778064727783203,0.0,-6.887675141342697e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,9.427426994079724e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,9.927551582222804e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,7.332464883802459e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342102050781,0.0,0.0,9.927546489052474e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.000470912491437,289.9300231933594,294.1499938964844,296.2250061035156,289.7304077148437,297.2839050292969,296.3554077148437,284.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.652779579162598,0.0,-6.87991388303999e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,9.421923459740356e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,9.921756281983107e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,7.328184437938035e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,9.921750461217016e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0004706376348622,289.90899658203125,294.1499938964844,296.2066650390625,289.71466064453125,297.2921142578125,296.33819580078125,284.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.53070068359375,0.0,-6.871879065784017e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,9.410391066921876e-05,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.909611981129274e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,7.319214637391269e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.909606160363182e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,0.0004700616700574,289.8669128417969,294.1499938964844,296.1700134277344,289.6840515136719,297.3078308105469,296.30401611328125,284.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457961812615,0.0,0.0,0.0,-0.0078770592808723,60.0,10.295819282531738,0.0,-6.855059808685837e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,9.410391066921876e-05,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.909611981129274e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,7.319214637391269e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.909606160363182e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,0.0004700616700574,289.8669128417969,294.1499938964844,296.1700134277344,289.6840515136719,297.3078308105469,296.30401611328125,284.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457961812615,0.0,0.0,0.0,-0.0078770592808723,60.0,10.295819282531738,0.0,-6.855059808685837e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,9.398254042025656e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.8968310339842e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,7.309774082386866e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,9.896825213218108e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0004694554954767,289.8247985839844,294.1499938964844,296.1333312988281,289.6547546386719,297.3226318359375,296.27008056640625,284.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.073233604431152,0.0,-6.837381505420127e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,9.398254042025656e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.8968310339842e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,7.309774082386866e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,9.896825213218108e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0004694554954767,289.8247985839844,294.1499938964844,296.1333312988281,289.6547546386719,297.3226318359375,296.27008056640625,284.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.073233604431152,0.0,-6.837381505420127e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,9.385619341628626e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,9.883525490295142e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,7.299946446437389e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,9.883520397124812e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0004688244371209,289.7826843261719,294.1499938964844,296.0966796875,289.6268920898437,297.3364562988281,296.2364501953125,284.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,9.86253261566162,0.0,-6.81900189647422e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,9.385619341628626e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,9.883525490295142e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,7.299946446437389e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,9.883520397124812e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0004688244371209,289.7826843261719,294.1499938964844,296.0966796875,289.6268920898437,297.3364562988281,296.2364501953125,284.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,9.86253261566162,0.0,-6.81900189647422e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,9.372607746627182e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.869823406916112e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,7.289826316991821e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,9.869818313745782e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0004681745776906,289.7406311035156,294.1499938964844,296.0599975585937,289.6006164550781,297.349365234375,296.2030944824219,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.66336441040039,0.0,-6.800100749160265e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,9.372607746627182e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.869823406916112e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,7.289826316991821e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,9.869818313745782e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0004681745776906,289.7406311035156,294.1499938964844,296.0599975585937,289.6006164550781,297.349365234375,296.2030944824219,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.66336441040039,0.0,-6.800100749160265e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.366001904709265e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,9.862866863841192e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,7.284688035724685e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,9.86286177067086e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,0.0004678446566686,289.7196044921875,294.1499938964844,296.0416564941406,289.5881042480469,297.3554992675781,296.1865234375,284.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.567875862121582,0.0,-6.790514817112125e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,9.359344403492288e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,9.855856478679924e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467468261719,0.0,0.0,7.279510464286432e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,9.855851385509597e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0004675121454056,289.6985778808594,294.1499938964844,296.0233459472656,289.5760498046875,297.36138916015625,296.1700439453125,284.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.475140571594238,0.0,-6.78086138350409e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.345956641482188e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,9.841758583206683e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,7.269097113749012e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,9.841753490036352e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033203125,0.0,0.0,0.0004668434849008,289.6566162109375,294.1499938964844,295.9866638183594,289.5533447265625,297.3725280761719,296.13726806640625,284.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.298211097717283,0.0,-6.761469251159724e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.345956641482188e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,9.841758583206683e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,7.269097113749012e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,9.841753490036352e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033203125,0.0,0.0,0.0004668434849008,289.6566162109375,294.1499938964844,295.9866638183594,289.5533447265625,297.3725280761719,296.13726806640625,284.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.298211097717283,0.0,-6.761469251159724e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.33230694499798e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.827384201344104e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,7.258480763994157e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,9.827379108173771e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0004661617567762,289.6147155761719,294.1499938964844,295.95001220703125,289.5326232910156,297.3827819824219,296.1048278808594,284.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078603651750655e-09,0.0009943831246346,-0.0126961637288331,0.0,0.0,0.0,-0.0073945769108831,60.0,9.13178539276123,0.0,-6.74172682124663e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.33230694499798e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.827384201344104e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,7.258480763994157e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,9.827379108173771e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0004661617567762,289.6147155761719,294.1499938964844,295.95001220703125,289.5326232910156,297.3827819824219,296.1048278808594,284.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078603651750655e-09,0.0009943831246346,-0.0126961637288331,0.0,0.0,0.0,-0.0073945769108831,60.0,9.13178539276123,0.0,-6.74172682124663e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,9.317851800005884e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,9.81216217041947e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671875,0.0,0.0,7.24723722669296e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,9.81215707724914e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0004654397780541,289.57293701171875,294.1499938964844,295.913330078125,289.5137023925781,297.3922119140625,296.07275390625,284.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702698612302e-09,0.0009928432991728,-0.0122241741046309,0.0,0.0,0.0,-0.007305268663913,60.0,8.974712371826172,0.0,-6.720851075669998e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,9.317851800005884e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,9.81216217041947e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671875,0.0,0.0,7.24723722669296e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,9.81215707724914e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0004654397780541,289.57293701171875,294.1499938964844,295.913330078125,289.5137023925781,297.3922119140625,296.07275390625,284.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702698612302e-09,0.0009928432991728,-0.0122241741046309,0.0,0.0,0.0,-0.007305268663913,60.0,8.974712371826172,0.0,-6.720851075669998e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115234375,0.0,0.0,9.30089154280722e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,9.794301877263932e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,7.234045915538445e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,9.794296784093603e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,0.000464592652861,289.53125,294.1499938964844,295.8766784667969,289.4961853027344,297.4007873535156,296.041259765625,284.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703929379582,0.0,0.0,0.0,-0.0072004781104624,60.0,8.827874183654785,0.0,-6.696399879047021e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115234375,0.0,0.0,9.30089154280722e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,9.794301877263932e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,7.234045915538445e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,9.794296784093603e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,0.000464592652861,289.53125,294.1499938964844,295.8766784667969,289.4961853027344,297.4007873535156,296.041259765625,284.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703929379582,0.0,0.0,0.0,-0.0072004781104624,60.0,8.827874183654785,0.0,-6.696399879047021e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.291883907280862e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,9.784816211322322e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,7.227039895951748e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,9.784811118151993e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0004641427367459,289.5104675292969,294.1499938964844,295.8583374023437,289.4879455566406,297.40478515625,296.0257263183594,284.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704071354666439e-09,0.0009900752920657,-0.0113762849941849,0.0,0.0,0.0,-0.0071448273956775,60.0,8.763262748718262,0.0,-6.6834324741194e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,9.28253648453392e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,9.774972568266094e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,7.219769031507894e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26580810546875,0.0,0.0,9.774968202691524e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0004636758530978,289.4897155761719,294.1499938964844,295.8399963378906,289.48004150390625,297.4085998535156,296.0103759765625,284.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.5875818699414594e-09,0.0009890791261568,-0.011071084998548,0.0,0.0,0.0,-0.007087078411132,60.0,8.703267097473145,0.0,-6.669989005558818e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,9.263389074476436e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,9.754809434525669e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,7.204876601463184e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.7548050689511e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.000462719501229,289.4483337402344,294.1499938964844,295.8033447265625,289.4652099609375,297.41552734375,295.9803771972656,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348968296596922e-09,0.0009870388312265,-0.0104459123685956,0.0,0.0,0.0,-0.0069687874056398,60.0,8.589761734008789,0.0,-6.642494554398581e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,9.263389074476436e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,9.754809434525669e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,7.204876601463184e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.7548050689511e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.000462719501229,289.4483337402344,294.1499938964844,295.8033447265625,289.4652099609375,297.41552734375,295.9803771972656,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348968296596922e-09,0.0009870388312265,-0.0104459123685956,0.0,0.0,0.0,-0.0069687874056398,60.0,8.589761734008789,0.0,-6.642494554398581e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317810058594,0.0,0.0,9.244085958926009e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,9.734482591738924e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,7.189862662926316e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,9.734477498568594e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,0.0004617553495336,289.4071350097656,294.1499938964844,295.76666259765625,289.4516296386719,297.4217224121094,295.951171875,284.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.482641220092773,0.0,-6.614833836238176e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317810058594,0.0,0.0,9.244085958926009e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,9.734482591738924e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,7.189862662926316e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,9.734477498568594e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,0.0004617553495336,289.4071350097656,294.1499938964844,295.76666259765625,289.4516296386719,297.4217224121094,295.951171875,284.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.482641220092773,0.0,-6.614833836238176e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.205078125,0.0,0.0,9.22519466257654e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18115234375,0.0,0.0,9.714588668430224e-05,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,7.175169594120234e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,9.714583575259894e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169189453125,0.0,0.0,0.0004608117742463,289.3661499023437,294.1499938964844,295.7300109863281,289.439208984375,297.4271240234375,295.9227600097656,284.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.38134765625,0.0,-6.587818290881843e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.205078125,0.0,0.0,9.22519466257654e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18115234375,0.0,0.0,9.714588668430224e-05,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,7.175169594120234e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,9.714583575259894e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169189453125,0.0,0.0,0.0004608117742463,289.3661499023437,294.1499938964844,295.7300109863281,289.439208984375,297.4271240234375,295.9227600097656,284.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.38134765625,0.0,-6.587818290881843e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,9.207128459820524e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,9.695563494460656e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,7.161117537179962e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,9.695559128886087e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.000459909409983,289.3253173828125,294.1499938964844,295.6933288574219,289.42791748046875,297.4317932128906,295.8951721191406,284.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478451370669518e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.285872459411621,0.0,-6.562034826629315e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
