time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,9.207128459820524e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,9.695563494460656e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,7.161117537179962e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,9.695559128886087e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.000459909409983,289.3253173828125,294.1499938964844,295.6933288574219,289.42791748046875,297.4317932128906,295.8951721191406,284.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478451370669518e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.285872459411621,0.0,-6.562034826629315e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649169921875,0.0,0.0,9.198511543218046e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,9.686489647720008e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,7.154415652621537e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,9.68648528214544e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17657470703125,0.0,0.0,0.0004594790225382,289.3049621582031,294.1499938964844,295.67498779296875,289.42266845703125,297.4338073730469,295.8817138671875,284.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540465032259021e-09,0.0009801252745091,-0.0083275344222784,0.0,0.0,0.0,-0.0065679773688316,60.0,8.24050235748291,0.0,-6.549755937612646e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,9.190178388962522e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,9.677714842837304e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783447265625,0.0,0.0,7.147934229578823e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334533691406,0.0,0.0,9.677709749666974e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,0.0004590628086589,289.2846984863281,294.1499938964844,295.6566772460937,289.41766357421875,297.4356384277344,295.868408203125,284.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.4366161028032142e-09,0.0009792372584342,-0.0080554289743304,0.0,0.0,0.0,-0.0065164952538907,60.0,8.196568489074707,0.0,-6.537890584468188e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,9.174260776489972e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,9.660952491685748e-05,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,7.135553460102528e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068420410156,0.0,0.0,9.66094812611118e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,0.0004582677793223,289.2442626953125,294.1499938964844,295.6199951171875,289.4084167480469,297.4388732910156,295.8423156738281,284.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238247003878314e-09,0.0009775405051186,-0.0075356564484536,0.0,0.0,0.0,-0.0064181527122855,60.0,8.112295150756836,0.0,-6.515256956163284e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,9.174260776489972e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,9.660952491685748e-05,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,7.135553460102528e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068420410156,0.0,0.0,9.66094812611118e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,0.0004582677793223,289.2442626953125,294.1499938964844,295.6199951171875,289.4084167480469,297.4388732910156,295.8423156738281,284.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238247003878314e-09,0.0009775405051186,-0.0075356564484536,0.0,0.0,0.0,-0.0064181527122855,60.0,8.112295150756836,0.0,-6.515256956163284e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09783935546875,0.0,0.0,9.159420005744324e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,9.645324462326244e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,7.124010880943388e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,9.645319369155914e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.109130859375,0.0,0.0,0.0004575265338644,289.2040405273437,294.1499938964844,295.5833435058594,289.40008544921875,297.4413757324219,295.8169250488281,284.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053293839982984e-09,0.0009759590029716,-0.0070510311052203,0.0,0.0,0.0,-0.0063264635391533,60.0,8.033467292785645,0.0,-6.494189364048e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09783935546875,0.0,0.0,9.159420005744324e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,9.645324462326244e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,7.124010880943388e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,9.645319369155914e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.109130859375,0.0,0.0,0.0004575265338644,289.2040405273437,294.1499938964844,295.5833435058594,289.40008544921875,297.4413757324219,295.8169250488281,284.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053293839982984e-09,0.0009759590029716,-0.0070510311052203,0.0,0.0,0.0,-0.0063264635391533,60.0,8.033467292785645,0.0,-6.494189364048e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,9.145303920377046e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,9.630458953324704e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,7.113031460903585e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05352783203125,0.0,0.0,9.630454587750135e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0004568214644677,289.1640319824219,294.1499938964844,295.5466613769531,289.39263916015625,297.4432067871094,295.7922668457031,284.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877373450616005e-09,0.0009744546259753,-0.006590069271624,0.0,0.0,0.0,-0.0062392516992986,60.0,7.959545612335205,0.0,-6.4741826122372e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,9.145303920377046e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,9.630458953324704e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,7.113031460903585e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05352783203125,0.0,0.0,9.630454587750135e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0004568214644677,289.1640319824219,294.1499938964844,295.5466613769531,289.39263916015625,297.4432067871094,295.7922668457031,284.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877373450616005e-09,0.0009744546259753,-0.006590069271624,0.0,0.0,0.0,-0.0062392516992986,60.0,7.959545612335205,0.0,-6.4741826122372e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,9.131544356932864e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,9.61596888373606e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,7.102328527253121e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,9.615965245757252e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,0.0004561342066153,289.12420654296875,294.1499938964844,295.510009765625,289.3860168457031,297.4443359375,295.7684020996094,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.7058915108568726e-09,0.0009729882585816,-0.006140733603388,0.0,0.0,0.0,-0.0061542405746877,60.0,7.89004373550415,0.0,-6.454709478020959e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,9.131544356932864e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,9.61596888373606e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,7.102328527253121e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,9.615965245757252e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,0.0004561342066153,289.12420654296875,294.1499938964844,295.510009765625,289.3860168457031,297.4443359375,295.7684020996094,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.7058915108568726e-09,0.0009729882585816,-0.006140733603388,0.0,0.0,0.0,-0.0061542405746877,60.0,7.89004373550415,0.0,-6.454709478020959e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306396484375,0.0,0.0,9.124622738454492e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.608680556993932e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,7.096945773810148e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,9.608676191419364e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0004557885113172,289.1044311523437,294.1499938964844,295.4916687011719,289.3829650878906,297.444580078125,295.7569580078125,284.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963450931546e-09,0.0009722505928948,-0.0059147118590772,0.0,0.0,0.0,-0.0061114788986742,60.0,7.857272148132324,0.0,-6.444925304549542e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,9.11761962925084e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,9.601305646356197e-05,299.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424499511719,0.0,0.0,7.091498264344409e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,9.601302008377388e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,0.0004554387414827,289.0846862792969,294.1499938964844,295.47332763671875,289.380126953125,297.44464111328125,295.7457580566406,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.5323603214388864e-09,0.0009715040796436,-0.0056860246695578,0.0,0.0,0.0,-0.0060682124458253,60.0,7.825357913970947,0.0,-6.435033839125026e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,9.1033689386677e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,9.586298983776942e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152587890625,0.0,0.0,7.080414798110723e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,9.586294618202372e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,0.0004547269491013,289.0453491210937,294.1499938964844,295.4366760253906,289.3749389648437,297.4444580078125,295.7240295410156,284.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354765271661563e-09,0.0009699856163933,-0.005220663268119,0.0,0.0,0.0,-0.0059801712632179,60.0,7.763126850128174,0.0,-6.414929032416694e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,9.1033689386677e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,9.586298983776942e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152587890625,0.0,0.0,7.080414798110723e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,9.586294618202372e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,0.0004547269491013,289.0453491210937,294.1499938964844,295.4366760253906,289.3749389648437,297.4444580078125,295.7240295410156,284.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354765271661563e-09,0.0009699856163933,-0.005220663268119,0.0,0.0,0.0,-0.0059801712632179,60.0,7.763126850128174,0.0,-6.414929032416694e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,9.08835863810964e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420166015625,0.0,0.0,9.570491965860128e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98809814453125,0.0,0.0,7.068739796523005e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94683837890625,0.0,0.0,9.57048832788132e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,0.0004539772344287,289.0062866210937,294.1499938964844,295.3999938964844,289.370361328125,297.443603515625,295.703857421875,284.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1677055705993102e-09,0.0009683860698714,-0.004730497021228,0.0,0.0,0.0,-0.0058874376118183,60.0,7.704069137573242,0.0,-6.393786122771418e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,9.08835863810964e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420166015625,0.0,0.0,9.570491965860128e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98809814453125,0.0,0.0,7.068739796523005e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94683837890625,0.0,0.0,9.57048832788132e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,0.0004539772344287,289.0062866210937,294.1499938964844,295.3999938964844,289.370361328125,297.443603515625,295.703857421875,284.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1677055705993102e-09,0.0009683860698714,-0.004730497021228,0.0,0.0,0.0,-0.0058874376118183,60.0,7.704069137573242,0.0,-6.393786122771418e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,9.072705870494246e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154357910156,0.0,0.0,9.554008283885196e-05,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,7.056564936647192e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,9.554004645906387e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,0.0004531953891273,288.96746826171875,294.1499938964844,295.36334228515625,289.3663635253906,297.4421081542969,295.685546875,284.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726396072172747e-09,0.0009667178965173,-0.0042193485423922,0.0,0.0,0.0,-0.0057907346636056,60.0,7.647764205932617,0.0,-6.371775640445776e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,9.072705870494246e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154357910156,0.0,0.0,9.554008283885196e-05,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,7.056564936647192e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,9.554004645906387e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,0.0004531953891273,288.96746826171875,294.1499938964844,295.36334228515625,289.3663635253906,297.4421081542969,295.685546875,284.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726396072172747e-09,0.0009667178965173,-0.0042193485423922,0.0,0.0,0.0,-0.0057907346636056,60.0,7.647764205932617,0.0,-6.371775640445776e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,9.056688577402384e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888854980469,0.0,0.0,9.537141158943996e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93389892578125,0.0,0.0,7.044106314424425e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,9.537137520965187e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,0.0004523953539319,288.9289245605469,294.1499938964844,295.32666015625,289.3629150390625,297.4399719238281,295.66949462890625,284.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730388268688555e-09,0.0009650110150687,-0.0036963138263672,0.0,0.0,0.0,-0.0056917835026979,60.0,7.59406852722168,0.0,-6.349292647200856e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,9.056688577402384e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888854980469,0.0,0.0,9.537141158943996e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93389892578125,0.0,0.0,7.044106314424425e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,9.537137520965187e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,0.0004523953539319,288.9289245605469,294.1499938964844,295.32666015625,289.3629150390625,297.4399719238281,295.66949462890625,284.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730388268688555e-09,0.0009650110150687,-0.0036963138263672,0.0,0.0,0.0,-0.0056917835026979,60.0,7.59406852722168,0.0,-6.349292647200856e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.048666106536984e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756408691406,0.0,0.0,9.528693772153928e-05,299.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203491210937,0.0,0.0,7.037867180770263e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,9.52868940657936e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,0.000451994681498,288.90966796875,294.1499938964844,295.3083190917969,289.361328125,297.4388427734375,295.6617736816406,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641579235903,1.6730691276833907e-09,0.0009641562937758,-0.0034343514125794,0.0,0.0,0.0,-0.0056422245688736,60.0,7.567573547363281,-0.0,-6.33804688732198e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,9.040696022566408e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,9.520300955045968e-05,299.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,7.031668064882979e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670349121094,0.0,0.0,9.5202965894714e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,0.0004515965702012,288.8905029296875,294.1499938964844,295.2900085449219,289.3598937988281,297.43756103515625,295.6545715332031,284.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633085574023,1.573749353056541e-09,0.0009633069857954,-0.0031740912236273,0.0,0.0,0.0,-0.0055929874069988,60.0,7.541667461395264,-0.0,-6.32688426094319e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,9.025331382872535e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,9.504120680503549e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,7.019717304501683e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,9.50411704252474e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,0.0004508291603997,288.8523254394531,294.1499938964844,295.2533264160156,289.3572692871094,297.4346008300781,295.6421203613281,284.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616710594855,1.3822830657872487e-09,0.0009616696625016,-0.0026723670307546,0.0,0.0,0.0,-0.0054980688728392,60.0,7.492032051086426,-0.0,-6.305392474814654e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,9.025331382872535e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,9.504120680503549e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,7.019717304501683e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,9.50411704252474e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,0.0004508291603997,288.8523254394531,294.1499938964844,295.2533264160156,289.3572692871094,297.4346008300781,295.6421203613281,284.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616710594855,1.3822830657872487e-09,0.0009616696625016,-0.0026723670307546,0.0,0.0,0.0,-0.0054980688728392,60.0,7.492032051086426,-0.0,-6.305392474814654e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,9.012502414407209e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,9.490611410001291e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,7.009739056229591e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,9.490607044426724e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397216796875,0.0,0.0,0.0004501883813645,288.8150329589844,294.1499938964844,295.2166748046875,289.35498046875,297.43115234375,295.6324157714844,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009259992511942,1.1880469941161211e-09,0.000925998087041,-0.0021973927505314,0.0,0.0,0.0,-0.0052308198064565,60.0,7.309378147125244,-0.0,-6.28747471864699e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,9.012502414407209e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,9.490611410001291e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,7.009739056229591e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,9.490607044426724e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397216796875,0.0,0.0,0.0004501883813645,288.8150329589844,294.1499938964844,295.2166748046875,289.35498046875,297.43115234375,295.6324157714844,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009259992511942,1.1880469941161211e-09,0.000925998087041,-0.0021973927505314,0.0,0.0,0.0,-0.0052308198064565,60.0,7.309378147125244,-0.0,-6.28747471864699e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.0,4.572459147311747e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861633300781,0.0,0.0,4.815025749849156e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,3.556364754331298e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906494140625,0.0,0.0,4.815023567061871e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,0.0002284014044562,288.78155517578125,294.1499938964844,295.17999267578125,289.3529968261719,297.42742919921875,295.6246337890625,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008824732503853,1.0052721988174083e-09,0.0008824722608551,-0.0017604029271751,0.0,0.0,0.0,-0.0049103624187409,60.0,7.014420986175537,-0.0,-1.6183960838134226e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.0,4.572459147311747e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861633300781,0.0,0.0,4.815025749849156e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,3.556364754331298e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906494140625,0.0,0.0,4.815023567061871e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,0.0002284014044562,288.78155517578125,294.1499938964844,295.17999267578125,289.3529968261719,297.42742919921875,295.6246337890625,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008824732503853,1.0052721988174083e-09,0.0008824722608551,-0.0017604029271751,0.0,0.0,0.0,-0.0049103624187409,60.0,7.014420986175537,-0.0,-1.6183960838134226e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,9.021868027048184e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,9.500473242951556e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,7.01702301739715e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,9.50046960497275e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,0.0004506563127506,288.8251647949219,294.1499938964844,295.1433410644531,289.3512268066406,297.2579345703125,295.5270080566406,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.03605978237465e-05,4.666894648508444e-10,9.036012488650158e-05,-0.0011365739628672,0.0,0.0,0.0,-0.0007038956973701,60.0,6.39187479019165,-0.0,-6.300540889014884e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,9.021868027048184e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,9.500473242951556e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,7.01702301739715e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,9.50046960497275e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,0.0004506563127506,288.8251647949219,294.1499938964844,295.1433410644531,289.3512268066406,297.2579345703125,295.5270080566406,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.03605978237465e-05,4.666894648508444e-10,9.036012488650158e-05,-0.0011365739628672,0.0,0.0,0.0,-0.0007038956973701,60.0,6.39187479019165,-0.0,-6.300540889014884e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360900878906,0.0,0.0,3.708392250700854e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165588378906,0.0,0.0,3.9051206840667874e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,2.8843112886534072e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,3.905118865077384e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.0001852399582276,288.8238830566406,294.1499938964844,295.125,289.35040283203125,297.2268371582031,295.5167236328125,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005360710783861,6.353767512123907e-10,0.0005360704381018,-0.0011343454243615,0.0,0.0,0.0,-0.0029980088584125,60.0,5.903505802154541,-0.0,-1.0645257120245333e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,9.040719305630772e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,9.520324965706096e-05,299.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,7.031685527181253e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,9.520320600131528e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,0.0004515980253927,288.8996276855469,294.1499938964844,295.1066589355469,289.3496398925781,297.0994873046875,295.40948486328125,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0006494686822406,-4.1512657894537946e-11,-0.000649468624033,-0.0005403311224654,0.0,0.0,0.0,0.0032449101563543,60.0,6.940565586090088,-0.0,-6.326892787456019e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,3.323044802527875e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,3.499330341583118e-05,299.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,2.584595677035395e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,3.499329250189476e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,0.0001659912668401,288.8865051269531,294.1499938964844,295.08758544921875,289.348876953125,297.0636291503906,295.4042663574219,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003237198106944,4.124565966545646e-10,0.0003237194032408,-0.0007606360013596,0.0,0.0,0.0,-0.001828062464483,60.0,5.565086364746094,-0.0,-8.547850427476078e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,2.6822701329365373e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,2.8245629437151365e-05,299.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,2.086214408336673e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,2.8245618523214944e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,0.0001339835725957,288.8821105957031,294.1499938964844,295.07000732421875,289.3481750488281,297.0613098144531,295.40484619140625,284.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002903334097936,3.620055089026408e-10,0.0002903330605477,-0.0006613855948671,0.0,0.0,0.0,-0.0016346742631867,60.0,4.404464721679688,-0.0,-5.569158023632781e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,1.7653459508437663e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,1.8589966202853248e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,1.3730496903008316e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,1.858995892689564e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033203125,0.0,0.0,8.818179048830643e-05,288.9110412597656,294.1499938964844,295.0333251953125,289.3467712402344,297.0625915527344,295.3958435058594,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880172349046,2.3518353930995767e-10,0.0001880169875221,-0.0004302845918573,0.0,0.0,0.0,-0.0010590606834739,60.0,3.4404890537261963,-0.0,-2.412370081472659e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,1.7653459508437663e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,1.8589966202853248e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,1.3730496903008316e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,1.858995892689564e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033203125,0.0,0.0,8.818179048830643e-05,288.9110412597656,294.1499938964844,295.0333251953125,289.3467712402344,297.0625915527344,295.3958435058594,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880172349046,2.3518353930995767e-10,0.0001880169875221,-0.0004302845918573,0.0,0.0,0.0,-0.0010590606834739,60.0,3.4404890537261963,-0.0,-2.412370081472659e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,1.072776285582222e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,1.1296864613541402e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,8.343832632817794e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,1.1296860975562597e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,5.358685302780941e-05,288.91082763671875,294.1499938964844,294.9966735839844,289.3453674316406,297.059814453125,295.396240234375,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000114308684715,1.4297106554206351e-10,0.0001143085391959,-0.0002615648845676,0.0,0.0,0.0,-0.0006438679411076,60.0,2.389443874359131,-0.0,-8.908458970502409e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,1.072776285582222e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,1.1296864613541402e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,8.343832632817794e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,1.1296860975562597e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,5.358685302780941e-05,288.91082763671875,294.1499938964844,294.9966735839844,289.3453674316406,297.059814453125,295.396240234375,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000114308684715,1.4297106554206351e-10,0.0001143085391959,-0.0002615648845676,0.0,0.0,0.0,-0.0006438679411076,60.0,2.389443874359131,-0.0,-8.908458970502409e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
