time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,5.690520083589945e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,5.9923986555077136e-06,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270935058594,0.0,0.0,4.425969109433936e-06,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,5.992396381770959e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,2.8425036362023093e-05,288.9111022949219,294.1499938964844,294.9599914550781,289.34393310546875,297.0590515136719,295.3966979980469,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.063362161512487e-05,7.583753763862333e-11,6.063354521756992e-05,-0.0001387446245644,0.0,0.0,0.0,-0.0003415318788029,60.0,1.7258589267730713,-0.0,-2.506617968744962e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,5.690520083589945e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,5.9923986555077136e-06,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270935058594,0.0,0.0,4.425969109433936e-06,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,5.992396381770959e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,2.8425036362023093e-05,288.9111022949219,294.1499938964844,294.9599914550781,289.34393310546875,297.0590515136719,295.3966979980469,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.063362161512487e-05,7.583753763862333e-11,6.063354521756992e-05,-0.0001387446245644,0.0,0.0,0.0,-0.0003415318788029,60.0,1.7258589267730713,-0.0,-2.506617968744962e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.897705078125,0.0,0.0,3.999720775027527e-06,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,4.211903615214396e-06,299.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,3.110900479441625e-06,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,4.211902250972344e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,1.9979230273747817e-05,288.9111328125,294.1499938964844,294.9416809082031,289.3431701660156,297.0589904785156,295.396728515625,284.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.262011498212814e-05,5.3306529329555374e-11,4.262006041244604e-05,-9.75237853708677e-05,0.0,0.0,0.0,-0.0002400665835011,60.0,1.5192865133285522,-0.0,-1.238350533228072e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,2.3824602521926863e-06,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,2.5088484107982367e-06,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,1.853028493314924e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,2.508847501303535e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,1.1900761819561012e-05,288.90008544921875,294.1499938964844,294.92333984375,289.3423767089844,297.06402587890625,295.3943176269531,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.538646913308185e-05,3.1751878903918396e-11,2.5386436391272586e-05,-5.808989953948185e-05,0.0,0.0,0.0,-0.0001429945987183,60.0,1.255089282989502,-0.0,-4.3937523758197366e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,5.439213168756396e-07,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,5.727760594709252e-07,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,4.230508068303608e-07,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,5.727758320972498e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,2.716972176131094e-06,288.90008544921875,294.1499938964844,294.8866577148437,289.3406982421875,297.06402587890625,295.3943176269531,284.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.796165623905836e-06,7.249386854701889e-12,5.7961583479482215e-06,-1.326267283729976e-05,0.0,0.0,0.0,-3.264805127400905e-05,60.0,1.0186938047409058,-0.0,-2.290110375641197e-12,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,5.439213168756396e-07,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,5.727760594709252e-07,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,4.230508068303608e-07,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,5.727758320972498e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,2.716972176131094e-06,288.90008544921875,294.1499938964844,294.8866577148437,289.3406982421875,297.06402587890625,295.3943176269531,284.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.796165623905836e-06,7.249386854701889e-12,5.7961583479482215e-06,-1.326267283729976e-05,0.0,0.0,0.0,-3.264805127400905e-05,60.0,1.0186938047409058,-0.0,-2.290110375641197e-12,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,1.2276825600565644e-07,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,1.2928104808906937e-07,299.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,9.548661950020688e-08,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,1.292809912456505e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,6.132466410235793e-07,288.90008544921875,294.1499938964844,294.8500061035156,289.3388061523437,297.06402587890625,295.3943176269531,284.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3083803196423105e-06,1.6363667148730499e-12,1.3083787280265824e-06,-2.993724365296657e-06,0.0,0.0,0.0,-7.369686500169337e-06,60.0,0.8793972134590149,-0.0,-1.1666926105768918e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,1.2276825600565644e-07,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,1.2928104808906937e-07,299.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,9.548661950020688e-08,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,1.292809912456505e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,6.132466410235793e-07,288.90008544921875,294.1499938964844,294.8500061035156,289.3388061523437,297.06402587890625,295.3943176269531,284.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3083803196423105e-06,1.6363667148730499e-12,1.3083787280265824e-06,-2.993724365296657e-06,0.0,0.0,0.0,-7.369686500169337e-06,60.0,0.8793972134590149,-0.0,-1.1666926105768918e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,1.7525274287333303e-10,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,1.8454980599269527e-10,299.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,1.3630796491526098e-10,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,1.8454973660375624e-10,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,8.754148517198242e-10,288.90008544921875,294.1499938964844,294.8148498535156,289.3385925292969,297.06402587890625,295.3943176269531,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9030821363230643e-09,2.3749855164109657e-15,1.903079915877015e-09,-4.3318837406047805e-09,0.0,0.0,0.0,-1.0710209608078005e-08,60.0,0.7785990238189697,-0.0,-2.3774639050361297e-19,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,1.7525274287333303e-10,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,1.8454980599269527e-10,299.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,1.3630796491526098e-10,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,1.8454973660375624e-10,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,8.754148517198242e-10,288.90008544921875,294.1499938964844,294.8148498535156,289.3385925292969,297.06402587890625,295.3943176269531,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9030821363230643e-09,2.3749855164109657e-15,1.903079915877015e-09,-4.3318837406047805e-09,0.0,0.0,0.0,-1.0710209608078005e-08,60.0,0.7785990238189697,-0.0,-2.3774639050361297e-19,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,5.1424527830468136e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,5.4152571316024017e-11,299.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,3.9996936318509307e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,5.415255049934231e-11,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,2.5687355020842517e-10,288.8998718261719,294.1499938964844,294.7825927734375,289.3419494628906,297.06414794921875,295.3943176269531,284.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.600016561579935e-10,7.00777515257354e-16,5.600009900241787e-10,-1.2734411303227944e-09,0.0,0.0,0.0,-3.1577656045556073e-09,60.0,0.7119900584220886,-0.0,-2.0470332322903542e-20,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,5.1424527830468136e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,5.4152571316024017e-11,299.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,3.9996936318509307e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,5.415255049934231e-11,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,2.5687355020842517e-10,288.8998718261719,294.1499938964844,294.7825927734375,289.3419494628906,297.06414794921875,295.3943176269531,284.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.600016561579935e-10,7.00777515257354e-16,5.600009900241787e-10,-1.2734411303227944e-09,0.0,0.0,0.0,-3.1577656045556073e-09,60.0,0.7119900584220886,-0.0,-2.0470332322903542e-20,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,2.8910308175200683e-11,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726806640625,0.0,0.0,3.044398413920568e-11,299.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,2.248584131392395e-11,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,3.0443970261417874e-11,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,1.4441149664978778e-10,288.8998413085937,294.1499938964844,294.7674865722656,289.3448791503906,297.0641784667969,295.394287109375,284.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.152819394447448e-10,3.963423861298112e-16,3.152815508666862e-10,-7.177949901127079e-10,0.0,0.0,0.0,-1.775333657860756e-09,60.0,0.6838288903236389,-0.0,-6.469782255870352e-21,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,1.637397856191214e-11,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726806640625,0.0,0.0,1.7242610117484958e-11,299.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,1.2735343161984767e-11,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,1.7242603178591054e-11,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.0,8.179058819113294e-11,288.8998107910156,294.1499938964844,294.7530212402344,289.3486022949219,297.0641784667969,295.394287109375,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7472312485722336e-10,2.211777461128553e-16,1.7472290281261846e-10,-3.9784273098142364e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,0.657321572303772,-0.0,-2.075356575010766e-21,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,7.675303101417619e-12,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726806640625,0.0,0.0,8.082473058890205e-12,299.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,5.9696921884955234e-12,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,8.082470456804991e-12,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.0,3.833933864827444e-11,288.8998107910156,294.1499938964844,294.73651123046875,289.3541259765625,297.0641784667969,295.394287109375,284.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.361709935567063e-11,1.0767944723150716e-16,8.361698833336817e-11,-1.9055967914738403e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.6273754835128784,-0.0,-4.5601133300921005e-22,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,4.349338163928129e-12,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726806640625,0.0,0.0,4.5800680956165074e-12,299.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,3.382825486744623e-12,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,4.580066360893032e-12,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.0,2.1725624771429253e-11,288.8998107910156,294.1499938964844,294.7259826660156,289.3583984375,297.0641784667969,295.394287109375,284.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.9819062070133294e-11,6.50635520590284e-17,4.9818996150641226e-11,-1.1231972990577431e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.6074149012565613,-0.0,-1.4643019138442432e-22,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,2.6415321485728785e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,2.7816639658340137e-08,299.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,2.054529169015496e-08,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,2.78166290001991e-08,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,1.3194866710364297e-07,288.89971923828125,294.1499938964844,294.70123291015625,289.3711242675781,297.0642395019531,295.394287109375,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8145677788415924e-07,3.520043414736995e-13,2.814564368236461e-07,-6.440448032662971e-07,0.0,0.0,0.0,-1.5853584045544269e-06,60.0,0.5632079243659973,-0.0,-5.4012720301411816e-15,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,2.6415321485728785e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,2.7816639658340137e-08,299.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,2.054529169015496e-08,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,2.78166290001991e-08,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,1.3194866710364297e-07,288.89971923828125,294.1499938964844,294.70123291015625,289.3711242675781,297.0642395019531,295.394287109375,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8145677788415924e-07,3.520043414736995e-13,2.814564368236461e-07,-6.440448032662971e-07,0.0,0.0,0.0,-1.5853584045544269e-06,60.0,0.5632079243659973,-0.0,-5.4012720301411816e-15,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,3.48768566027502e-07,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,3.672705588542158e-07,299.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,2.712650086778013e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,3.672704167456686e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,1.7421535858375137e-06,288.89971923828125,294.1499938964844,294.6785583496094,289.3865661621094,297.0642395019531,295.394287109375,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.71692658518441e-06,4.648764446307796e-12,3.716921810337226e-06,-8.504764082317706e-06,0.0,0.0,0.0,-2.093627699650824e-05,60.0,0.5386057496070862,-0.0,-9.415837250517645e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,3.48768566027502e-07,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,3.672705588542158e-07,299.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,2.712650086778013e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,3.672704167456686e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,1.7421535858375137e-06,288.89971923828125,294.1499938964844,294.6785583496094,289.3865661621094,297.0642395019531,295.394287109375,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.71692658518441e-06,4.648764446307796e-12,3.716921810337226e-06,-8.504764082317706e-06,0.0,0.0,0.0,-2.093627699650824e-05,60.0,0.5386057496070862,-0.0,-9.415837250517645e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,2.121135139532271e-06,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,2.233660097772372e-06,299.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,1.649775185796898e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,2.2336594156513456e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,1.05954013633891e-05,288.8999328613281,294.1499938964844,294.6578369140625,289.4045715332031,297.0635986328125,295.3945007324219,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600794181926176e-05,2.826804242073156e-11,2.260076507809572e-05,-5.171637894818559e-05,0.0,0.0,0.0,-0.0001273038651561,60.0,0.5975115299224854,-0.0,-3.482739097115939e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,2.121135139532271e-06,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,2.233660097772372e-06,299.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,1.649775185796898e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,2.2336594156513456e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,1.05954013633891e-05,288.8999328613281,294.1499938964844,294.6578369140625,289.4045715332031,297.0635986328125,295.3945007324219,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600794181926176e-05,2.826804242073156e-11,2.260076507809572e-05,-5.171637894818559e-05,0.0,0.0,0.0,-0.0001273038651561,60.0,0.5975115299224854,-0.0,-3.482739097115939e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917541503906,0.0,0.0,2.8530960207717726e-06,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.0,3.0044511731830426e-06,299.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,2.219079306087224e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,3.0044500363146653e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,1.425166101398645e-05,288.9000244140625,294.1499938964844,294.6481018066406,289.4144287109375,297.06329345703125,295.39459228515625,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.039998773601837e-05,3.802287998344589e-11,3.03999495372409e-05,-6.95628477842547e-05,0.0,0.0,0.0,-0.0001712345110718,60.0,0.6267189383506775,-0.0,-6.301109634065938e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,4.373690899228677e-06,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,4.60571254734532e-06,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,3.401766434762976e-06,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86767578125,0.0,0.0,4.605710728355916e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,2.1847268726560287e-05,288.8885192871094,294.1499938964844,294.6387939453125,289.4248962402344,297.0685119628906,295.392333984375,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.660158447222784e-05,5.828718757650009e-11,4.660152626456693e-05,-0.000106636507553,0.0,0.0,0.0,-0.0002624935877975,60.0,0.5991480350494385,-0.0,-1.4807455261944824e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,8.840362170303706e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,9.309338565799408e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149475097656,0.0,0.0,6.875851340737427e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,9.3093349278206e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,4.415899093146436e-05,288.8890991210937,294.1499938964844,294.6212463378906,289.4473571777344,297.06689453125,295.39288330078125,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.419483103556558e-05,1.1781446651593086e-10,9.419471462024376e-05,-0.0002155415713787,0.0,0.0,0.0,-0.0005305728409439,60.0,0.8558962345123291,-0.0,-6.04956806871115e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,8.840362170303706e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,9.309338565799408e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149475097656,0.0,0.0,6.875851340737427e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,9.3093349278206e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,4.415899093146436e-05,288.8890991210937,294.1499938964844,294.6212463378906,289.4473571777344,297.06689453125,295.39288330078125,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.419483103556558e-05,1.1781446651593086e-10,9.419471462024376e-05,-0.0002155415713787,0.0,0.0,0.0,-0.0005305728409439,60.0,0.8558962345123291,-0.0,-6.04956806871115e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872375488281,0.0,0.0,1.4570759049092883e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.868408203125,0.0,0.0,1.534373041067738e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,1.1332836038491225e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,1.5343723134719767e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939208984375,0.0,0.0,7.278322300408036e-05,288.8899230957031,294.1499938964844,294.60504150390625,289.4717712402344,297.063232421875,295.3936767578125,284.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552536268718,1.941837107777289e-10,0.0001552534376969,-0.0003552589332684,0.0,0.0,0.0,-0.0008744997321628,60.0,1.19256854057312,-0.0,-1.643420177721566e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872375488281,0.0,0.0,1.4570759049092883e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.868408203125,0.0,0.0,1.534373041067738e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,1.1332836038491225e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,1.5343723134719767e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939208984375,0.0,0.0,7.278322300408036e-05,288.8899230957031,294.1499938964844,294.60504150390625,289.4717712402344,297.063232421875,295.3936767578125,284.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552536268718,1.941837107777289e-10,0.0001552534376969,-0.0003552589332684,0.0,0.0,0.0,-0.0008744997321628,60.0,1.19256854057312,-0.0,-1.643420177721566e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,2.217490691691637e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,2.3351272830041125e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,1.724718458717689e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,2.3351263735094108e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,0.0001107671268982,288.89013671875,294.1499938964844,294.58990478515625,289.4979248046875,297.05712890625,295.3937683105469,284.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002362764207646,2.955232725199153e-10,0.0002362761297263,-0.0005406596465036,0.0,0.0,0.0,-0.0013308788184076,60.0,1.6416219472885132,-0.0,-3.806341908330069e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,2.217490691691637e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,2.3351272830041125e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,1.724718458717689e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,2.3351263735094108e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,0.0001107671268982,288.89013671875,294.1499938964844,294.58990478515625,289.4979248046875,297.05712890625,295.3937683105469,284.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002362764207646,2.955232725199153e-10,0.0002362761297263,-0.0005406596465036,0.0,0.0,0.0,-0.0013308788184076,60.0,1.6416219472885132,-0.0,-3.806341908330069e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,3.4799431887222454e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,3.6645520594902337e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,2.706627856241539e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87225341796875,0.0,0.0,3.664550604298711e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,0.000173828593688,288.8839416503906,294.1499938964844,294.5757141113281,289.5256042480469,297.0487365722656,295.388671875,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003708056174218,4.637827621944979e-10,0.0003708051517605,-0.0008484875434078,0.0,0.0,0.0,-0.002088643843308,60.0,2.3763372898101807,-0.0,-9.37407484968844e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,3.4799431887222454e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,3.6645520594902337e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,2.706627856241539e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87225341796875,0.0,0.0,3.664550604298711e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,0.000173828593688,288.8839416503906,294.1499938964844,294.5757141113281,289.5256042480469,297.0487365722656,295.388671875,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003708056174218,4.637827621944979e-10,0.0003708051517605,-0.0008484875434078,0.0,0.0,0.0,-0.002088643843308,60.0,2.3763372898101807,-0.0,-9.37407484968844e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,3.663546158350073e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697814941406,0.0,0.0,3.857895353576168e-05,299.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179382324219,0.0,0.0,2.849430711648893e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704833984375,0.0,0.0,3.8578938983846456e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89483642578125,0.0,0.0,0.0001829998800531,288.8773193359375,294.1499938964844,294.56890869140625,289.5399780273437,297.04400634765625,295.3850402832031,284.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004960363730788,5.940875014154301e-10,0.0004960357327945,-0.0010658301180228,0.0,0.0,0.0,-0.0027778900694102,60.0,2.898634195327759,-0.0,-1.0389328508608742e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,9.005267202155665e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,9.48299129959196e-05,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,7.004110375419259e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,9.482987661613151e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,0.0004498272028286,288.8934020996094,294.1499938964844,294.5622253417969,289.5546264648437,296.9996643066406,295.34344482421875,284.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005300948978401,7.01948776882233e-10,0.0005300941993482,-0.0013153402833268,0.0,0.0,0.0,-0.0030207121744751,60.0,3.9380204677581774,-0.0,-6.277362274431654e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,9.006071923067793e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,9.483838948654012e-05,299.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,7.00473683536984e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.483835310675204e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,0.0004498674534261,288.8808288574219,294.1499938964844,294.5533752441406,289.5750427246094,296.9581604003906,295.3197631835937,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008269295212812,1.0091838476000703e-09,0.000826928531751,-0.0018262302037328,0.0,0.0,0.0,-0.0046518575400114,60.0,4.850483417510986,-0.0,-6.278482800325946e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,9.010298526845872e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,9.488289651926608e-05,299.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019470214844,0.0,0.0,7.008024113019928e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,9.4882860139478e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,0.0004500785726122,288.8565368652344,294.1499938964844,294.5492553710937,289.5848083496094,296.9526062011719,295.3107604980469,284.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008862466784194,1.120798343023921e-09,0.0008862455724738,-0.0020603484008461,0.0,0.0,0.0,-0.0050005530938506,60.0,5.071476459503174,-0.0,-6.284376752319076e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,9.029178909258916e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,9.508171933703125e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,7.022709178272635e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,9.508168295724316e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404541015625,0.0,0.0,0.0004510217404458,288.8020935058594,294.1499938964844,294.53662109375,289.61590576171875,296.9449157714844,295.2882995605469,284.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927258990705,1.560790496846209e-09,0.0010927242692559,-0.0030106070917099,0.0,0.0,0.0,-0.0062376521527767,60.0,6.784017086029053,-0.0,-6.310737887815776e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,9.029178909258916e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,9.508171933703125e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,7.022709178272635e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,9.508168295724316e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404541015625,0.0,0.0,0.0004510217404458,288.8020935058594,294.1499938964844,294.53662109375,289.61590576171875,296.9449157714844,295.2882995605469,284.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927258990705,1.560790496846209e-09,0.0010927242692559,-0.0030106070917099,0.0,0.0,0.0,-0.0062376521527767,60.0,6.784017086029053,-0.0,-6.310737887815776e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
