time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077087402344,0.0,0.0,9.066573693417011e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78961181640625,0.0,0.0,9.547549416311084e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83575439453125,0.0,0.0,7.05179336364381e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,9.547545778332278e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,0.0004528896824922,288.7651672363281,294.1499938964844,294.5240783691406,289.64776611328125,296.95458984375,295.2289123535156,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661925141699,1.895909207405566e-09,0.0009661905933171,-0.0040181558579206,0.0,0.0,0.0,-0.0057533434592187,60.0,6.6197943687438965,-0.0,-6.363113413954126e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077087402344,0.0,0.0,9.066573693417011e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78961181640625,0.0,0.0,9.547549416311084e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83575439453125,0.0,0.0,7.05179336364381e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,9.547545778332278e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,0.0004528896824922,288.7651672363281,294.1499938964844,294.5240783691406,289.64776611328125,296.95458984375,295.2289123535156,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661925141699,1.895909207405566e-09,0.0009661905933171,-0.0040181558579206,0.0,0.0,0.0,-0.0057533434592187,60.0,6.6197943687438965,-0.0,-6.363113413954126e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,9.10149683477357e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7634582519531,0.0,0.0,9.584325016476214e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.0,7.078955241013318e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,9.584321378497408e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,0.0004546342242974,288.7283630371094,294.1499938964844,294.511474609375,289.6801147460937,296.94708251953125,295.1824645996094,284.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697809582576,2.3308388552578663e-09,0.0009697786299511,-0.0051579698920249,0.0,0.0,0.0,-0.0059682978317141,60.0,7.009761810302734,-0.0,-6.412222575136184e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,9.10149683477357e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7634582519531,0.0,0.0,9.584325016476214e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.0,7.078955241013318e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,9.584321378497408e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,0.0004546342242974,288.7283630371094,294.1499938964844,294.511474609375,289.6801147460937,296.94708251953125,295.1824645996094,284.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697809582576,2.3308388552578663e-09,0.0009697786299511,-0.0051579698920249,0.0,0.0,0.0,-0.0059682978317141,60.0,7.009761810302734,-0.0,-6.412222575136184e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76812744140625,0.0,0.0,9.113964188145474e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,9.597454481991008e-05,299.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,7.088652637321502e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513122558594,0.0,0.0,9.5974508440122e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743835449219,0.0,0.0,0.0004552570171654,288.7099609375,294.1499938964844,294.50506591796875,289.6964416503906,296.9432983398437,295.15594482421875,284.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711124002933,2.486153949377012e-09,0.0009711098973639,-0.0055649471469223,0.0,0.0,0.0,-0.0060453102923929,60.0,7.10847282409668,-0.0,-6.429799981333417e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,9.123747440753505e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,9.607755782781167e-05,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78228759765625,0.0,0.0,7.096261106198654e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381896972656,0.0,0.0,9.607752144802362e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611083984375,0.0,0.0,0.0004557456995826,288.6916198730469,294.1499938964844,294.4985656738281,289.7128295898437,296.939453125,295.1283874511719,284.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721522219479,2.608015803318153e-09,0.0009721496026031,-0.0058842687867581,0.0,0.0,0.0,-0.0061057107523083,60.0,7.1825947761535645,-0.0,-6.443608668860179e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284545898437,0.0,0.0,9.139671601587906e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,9.624524682294576e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,7.108646968845278e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119140625,0.0,0.0,9.62452104431577e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345886230469,0.0,0.0,0.0004565411945804,288.6550598144531,294.1499938964844,294.4851989746094,289.7456359863281,296.93170166015625,295.0718994140625,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738499065861,2.806373800012807e-09,0.0009738471126183,-0.0064040287397801,0.0,0.0,0.0,-0.006204052362591,60.0,7.298609256744385,-0.0,-6.466116531100853e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284545898437,0.0,0.0,9.139671601587906e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,9.624524682294576e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,7.108646968845278e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119140625,0.0,0.0,9.62452104431577e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345886230469,0.0,0.0,0.0004565411945804,288.6550598144531,294.1499938964844,294.4851989746094,289.7456359863281,296.93170166015625,295.0718994140625,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738499065861,2.806373800012807e-09,0.0009738471126183,-0.0064040287397801,0.0,0.0,0.0,-0.006204052362591,60.0,7.298609256744385,-0.0,-6.466116531100853e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,9.148757089860736e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68475341796875,0.0,0.0,9.634092566557229e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72869873046875,0.0,0.0,7.115713378880173e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.0,0.0,9.63408892857842e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0004569950979202,288.61865234375,294.1499938964844,294.4711608886719,289.77838134765625,296.9238586425781,295.0156555175781,284.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748184820637,2.919536390422195e-09,0.000974815513473,-0.0067005483433604,0.0,0.0,0.0,-0.0062601557001471,60.0,7.393567562103271,-0.0,-6.478974512447166e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,9.148757089860736e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68475341796875,0.0,0.0,9.634092566557229e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72869873046875,0.0,0.0,7.115713378880173e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.0,0.0,9.63408892857842e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0004569950979202,288.61865234375,294.1499938964844,294.4711608886719,289.77838134765625,296.9238586425781,295.0156555175781,284.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748184820637,2.919536390422195e-09,0.000974815513473,-0.0067005483433604,0.0,0.0,0.0,-0.0062601557001471,60.0,7.393567562103271,-0.0,-6.478974512447166e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,9.152084385277703e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,9.637595940148458e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,7.118300709407777e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.659423828125,0.0,0.0,9.637592302169652e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,0.0004571613389998,288.5824890136719,294.1499938964844,294.45623779296875,289.810791015625,296.9158935546875,294.96209716796875,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751716279424,2.960945044705454e-09,0.0009751687175594,-0.0068090516142547,0.0,0.0,0.0,-0.0062806787900626,60.0,7.476105690002441,-0.0,-6.48368327915705e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,9.152084385277703e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,9.637595940148458e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,7.118300709407777e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.659423828125,0.0,0.0,9.637592302169652e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,0.0004571613389998,288.5824890136719,294.1499938964844,294.45623779296875,289.810791015625,296.9158935546875,294.96209716796875,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751716279424,2.960945044705454e-09,0.0009751687175594,-0.0068090516142547,0.0,0.0,0.0,-0.0062806787900626,60.0,7.476105690002441,-0.0,-6.48368327915705e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,9.155814041150734e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,9.641522774472831e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752319335937,0.0,0.0,7.121201633708552e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,9.641519864089788e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,0.0004573476908262,288.5465087890625,294.1499938964844,294.4402770996094,289.8427429199219,296.90777587890625,294.91131591796875,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755681385286,3.0073732393276487e-09,0.0009755651117302,-0.0069307070225477,0.0,0.0,0.0,-0.0063036927022039,60.0,7.551990985870361,-0.0,-6.488964032769219e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,9.155814041150734e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,9.641522774472831e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752319335937,0.0,0.0,7.121201633708552e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,9.641519864089788e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,0.0004573476908262,288.5465087890625,294.1499938964844,294.4402770996094,289.8427429199219,296.90777587890625,294.91131591796875,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755681385286,3.0073732393276487e-09,0.0009755651117302,-0.0069307070225477,0.0,0.0,0.0,-0.0063036927022039,60.0,7.551990985870361,-0.0,-6.488964032769219e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6359558105469,0.0,0.0,9.158965985989198e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192321777344,0.0,0.0,9.644842793932185e-05,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.661865234375,0.0,0.0,7.123653631424531e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201477050781,0.0,0.0,9.644839155953376e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.641845703125,0.0,0.0,0.0004575052007567,288.5285949707031,294.1499938964844,294.4317932128906,289.8584289550781,296.9036560058594,294.8866577148437,284.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759038803167,3.046630725478394e-09,0.0009759008535183,-0.0070335725322365,0.0,0.0,0.0,-0.0063231540843844,60.0,7.588722229003906,-0.0,-6.493431214948941e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227722167969,0.0,0.0,9.16446588234976e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,9.650633728597312e-05,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,7.127930439310148e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070556640625,0.0,0.0,9.650630818214267e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286315917969,0.0,0.0,0.0004577799118123,288.5107421875,294.1499938964844,294.4230041503906,289.8739624023437,296.8995056152344,294.8621520996094,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764900314621,3.115128155428692e-09,0.0009764869464561,-0.0072130542248487,0.0,0.0,0.0,-0.0063571133650839,60.0,7.62540340423584,-0.0,-6.50122942147391e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,9.176666208077222e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862731933594,0.0,0.0,9.663481614552438e-05,299.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282653808594,0.0,0.0,7.137419743230566e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,9.663478704169393e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085510253906,0.0,0.0,0.0004583894042298,288.48370361328125,294.1499938964844,294.408935546875,289.8970642089844,296.89306640625,294.82470703125,284.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777894010767,3.267109471849494e-09,0.0009777861414477,-0.0076112844981253,0.0,0.0,0.0,-0.0064324550330638,60.0,7.681774139404297,-0.0,-6.518548190115325e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964050292969,0.0,0.0,9.181317000184208e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,9.668379061622544e-05,299.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6218566894531,0.0,0.0,7.141036621760577e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,9.668375423643738e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022033691406,0.0,0.0,0.0004586217110045,288.47515869140625,294.1499938964844,294.404296875,289.9042358398437,296.8910217285156,294.812744140625,284.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782847482711,3.325036912471546e-09,0.0009782813722267,-0.0077630677260458,0.0,0.0,0.0,-0.0064611714333295,60.0,7.699747562408447,-0.0,-6.525154816472424e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5700378417969,0.0,0.0,9.203147783409804e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538024902344,0.0,0.0,9.69136817730032e-05,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951843261719,0.0,0.0,7.158016524044797e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,9.691364539321512e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,0.0004597122606355,288.4397277832031,294.1499938964844,294.3838806152344,289.93341064453125,296.8823547363281,294.76239013671875,284.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806099114939,3.596990483245576e-09,0.0009806063026189,-0.0084756445139646,0.0,0.0,0.0,-0.0065959878265857,60.0,7.775088787078857,-0.0,-6.556218323794384e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5700378417969,0.0,0.0,9.203147783409804e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538024902344,0.0,0.0,9.69136817730032e-05,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951843261719,0.0,0.0,7.158016524044797e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,9.691364539321512e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,0.0004597122606355,288.4397277832031,294.1499938964844,294.3838806152344,289.93341064453125,296.8823547363281,294.76239013671875,284.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806099114939,3.596990483245576e-09,0.0009806063026189,-0.0084756445139646,0.0,0.0,0.0,-0.0065959878265857,60.0,7.775088787078857,-0.0,-6.556218323794384e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.0,0.0,9.22653853194788e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,9.715998749015851e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,7.17620860086754e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52850341796875,0.0,0.0,9.715995838632808e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54931640625,0.0,0.0,0.0004608806921169,288.4044494628906,294.1499938964844,294.36163330078125,289.96124267578125,296.8734130859375,294.7110595703125,284.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831031784415,3.888374955351992e-09,0.0009830993367359,-0.0092391166836023,0.0,0.0,0.0,-0.0067404466681182,60.0,7.849525928497314,-0.0,-6.589582568494734e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.0,0.0,9.22653853194788e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,9.715998749015851e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,7.17620860086754e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52850341796875,0.0,0.0,9.715995838632808e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54931640625,0.0,0.0,0.0004608806921169,288.4044494628906,294.1499938964844,294.36163330078125,289.96124267578125,296.8734130859375,294.7110595703125,284.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831031784415,3.888374955351992e-09,0.0009830993367359,-0.0092391166836023,0.0,0.0,0.0,-0.0067404466681182,60.0,7.849525928497314,-0.0,-6.589582568494734e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,9.247316484106705e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.737879736348988e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54180908203125,0.0,0.0,7.192369957920164e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022888183594,0.0,0.0,9.73787609837018e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228576660156,0.0,0.0,0.0004619186511263,288.36932373046875,294.1499938964844,294.3373107910156,289.98748779296875,296.8641967773437,294.6595458984375,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853173978626,4.147215459937571e-09,0.000985313206911,-0.0099173067137599,0.0,0.0,0.0,-0.006868768017739,60.0,7.92081880569458,-0.0,-6.619291781362335e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,9.247316484106705e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.737879736348988e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54180908203125,0.0,0.0,7.192369957920164e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022888183594,0.0,0.0,9.73787609837018e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228576660156,0.0,0.0,0.0004619186511263,288.36932373046875,294.1499938964844,294.3373107910156,289.98748779296875,296.8641967773437,294.6595458984375,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853173978626,4.147215459937571e-09,0.000985313206911,-0.0099173067137599,0.0,0.0,0.0,-0.006868768017739,60.0,7.92081880569458,-0.0,-6.619291781362335e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,9.255416080122814e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,9.746408613864332e-05,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284729003906,0.0,0.0,7.198668754426762e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,9.746404975885524e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096435546875,0.0,0.0,0.0004623232525773,288.3518371582031,294.1499938964844,294.3243408203125,289.9999694824219,296.8594970703125,294.63409423828125,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861795697361,4.248103646631307e-09,0.0009861753787845,-0.0101816430687904,0.0,0.0,0.0,-0.0069187795743346,60.0,7.954039096832275,-0.0,-6.630889259895413e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909362792969,0.0,0.0,9.26152933971025e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47528076171875,0.0,0.0,9.7528456535656e-05,299.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151672363281,0.0,0.0,7.203423592727631e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47613525390625,0.0,0.0,9.752842743182556e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,0.0004626286390703,288.3344116210937,294.1499938964844,294.31072998046875,290.0119934082031,296.8547058105469,294.6090393066406,284.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868309134617,4.324249402998248e-09,0.0009868266060948,-0.0103811491280794,0.0,0.0,0.0,-0.0069565288722515,60.0,7.985191345214844,-0.0,-6.639649541284598e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,9.266754204872996e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,9.758347732713446e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4885559082031,0.0,0.0,7.207487215055153e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45001220703125,0.0,0.0,9.7583448223304e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,0.0004628896713256,288.2996826171875,294.1499938964844,294.2817077636719,290.03448486328125,296.8448486328125,294.5607604980469,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987388077192,4.389311580865751e-09,0.0009873836534097,-0.0105516146868467,0.0,0.0,0.0,-0.0069887870922684,60.0,8.039937019348145,-0.0,-6.647139372262245e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,9.266754204872996e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,9.758347732713446e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4885559082031,0.0,0.0,7.207487215055153e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45001220703125,0.0,0.0,9.7583448223304e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,0.0004628896713256,288.2996826171875,294.1499938964844,294.2817077636719,290.03448486328125,296.8448486328125,294.5607604980469,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987388077192,4.389311580865751e-09,0.0009873836534097,-0.0105516146868467,0.0,0.0,0.0,-0.0069887870922684,60.0,8.039937019348145,-0.0,-6.647139372262245e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.263027459383012e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231262207031,0.0,0.0,9.754423808772116e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620361328125,0.0,0.0,7.204589201137424e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,9.754420898389073e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,0.0004627035814337,288.2652282714844,294.1499938964844,294.25,290.0548095703125,296.83465576171875,294.5150146484375,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342850079552818e-09,0.0009869871428236,-0.0104298815131187,0.0,0.0,0.0,-0.0069657573476433,60.0,8.084768295288086,-0.0,-6.641790406547443e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.263027459383012e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231262207031,0.0,0.0,9.754423808772116e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620361328125,0.0,0.0,7.204589201137424e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,9.754420898389073e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,0.0004627035814337,288.2652282714844,294.1499938964844,294.25,290.0548095703125,296.83465576171875,294.5150146484375,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342850079552818e-09,0.0009869871428236,-0.0104298815131187,0.0,0.0,0.0,-0.0069657573476433,60.0,8.084768295288086,-0.0,-6.641790406547443e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,9.250081348000094e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,9.74079011939466e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,7.194519275799394e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39801025390625,0.0,0.0,9.740787209011614e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,0.0004620569234248,288.2310485839844,294.1499938964844,294.2109375,290.0738525390625,296.823974609375,294.4721374511719,284.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856108808889,4.18151202552508e-09,0.0009856068063527,-0.0100071681663393,0.0,0.0,0.0,-0.0068857716396451,60.0,8.11819076538086,-0.0,-6.623233161917598e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,9.250081348000094e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,9.74079011939466e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,7.194519275799394e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39801025390625,0.0,0.0,9.740787209011614e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,0.0004620569234248,288.2310485839844,294.1499938964844,294.2109375,290.0738525390625,296.823974609375,294.4721374511719,284.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856108808889,4.18151202552508e-09,0.0009856068063527,-0.0100071681663393,0.0,0.0,0.0,-0.0068857716396451,60.0,8.11819076538086,-0.0,-6.623233161917598e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,9.231546573573723e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,9.721272363094612e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,7.180103420978412e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,9.721269452711569e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,0.0004611311596818,288.1972045898437,294.1499938964844,294.1605224609375,290.0926513671875,296.8126525878906,294.4310302734375,284.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836363606154,3.950555882425988e-09,0.0009836324024945,-0.0094020385295152,0.0,0.0,0.0,-0.0067712794989347,60.0,8.143383979797363,-0.0,-6.596713575390822e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,9.231546573573723e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,9.721272363094612e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,7.180103420978412e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,9.721269452711569e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,0.0004611311596818,288.1972045898437,294.1499938964844,294.1605224609375,290.0926513671875,296.8126525878906,294.4310302734375,284.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836363606154,3.950555882425988e-09,0.0009836324024945,-0.0094020385295152,0.0,0.0,0.0,-0.0067712794989347,60.0,8.143383979797363,-0.0,-6.596713575390822e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,9.220778156304732e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,9.709932055557148e-05,299.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,7.171727338572964e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,9.7099291451741e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0004605932626873,288.180419921875,294.1499938964844,294.1312866210937,290.1018371582031,296.8067321777344,294.4108581542969,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824885055422,3.8163743276697915e-09,0.0009824846638366,-0.0090504642575979,0.0,0.0,0.0,-0.0067047579213976,60.0,8.153759956359863,-0.0,-6.581330325161616e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,9.209239215124398e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,9.69778120634146e-05,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832092285156,0.0,0.0,7.16275317245163e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,9.697778295958416e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,0.0004600169195327,288.1636962890625,294.1499938964844,294.0995178222656,290.11090087890625,296.80059814453125,294.3908386230469,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812588104978,3.672597781445575e-09,0.0009812550852075,-0.0086737470701336,0.0,0.0,0.0,-0.0066334810107946,60.0,8.162824630737305,-0.0,-6.564867049974056e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388061523437,0.0,0.0,9.189525007968768e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,9.677021444076672e-05,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3613586425781,0.0,0.0,7.1474198193755e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,9.677018533693628e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34393310546875,0.0,0.0,0.0004590321914292,288.13580322265625,294.1499938964844,294.04071044921875,290.12567138671875,296.78973388671875,294.3572692871094,284.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791578631848,3.426951167284642e-09,0.0009791544871404,-0.0080301044508814,0.0,0.0,0.0,-0.006511703133583,60.0,8.175694465637207,-0.0,-6.536787111599551e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.334716796875,0.0,0.0,9.1858375526499e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,9.673138265497984e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,7.144551636883989e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,9.673135355114935e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398132324219,0.0,0.0,0.0004588479932863,288.1305236816406,294.1499938964844,294.0287780761719,290.12841796875,296.78759765625,294.35089111328125,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787649614736,3.381002589009085e-09,0.0009787615854293,-0.0079097086563706,0.0,0.0,0.0,-0.0064889243803918,60.0,8.177925109863281,-0.0,-6.531541174581434e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,9.164850052911788e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.6510375442449e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,7.128228025976568e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.651034633861856e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,0.0004577997024171,288.0976867675781,294.1499938964844,293.9491271972656,290.1449279785156,296.7734680175781,294.3106384277344,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976527808234,3.119495106673753e-09,0.0009765246650204,-0.0072244959883391,0.0,0.0,0.0,-0.0063592800870537,60.0,8.190815925598145,-0.0,-6.501726090846205e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
