time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,9.164850052911788e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.6510375442449e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,7.128228025976568e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.651034633861856e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,0.0004577997024171,288.0976867675781,294.1499938964844,293.9491271972656,290.1449279785156,296.7734680175781,294.3106384277344,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976527808234,3.119495106673753e-09,0.0009765246650204,-0.0072244959883391,0.0,0.0,0.0,-0.0063592800870537,60.0,8.190815925598145,-0.0,-6.501726090846205e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,9.148957178695127e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,9.634301386540756e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,7.115866901585832e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,9.63429847615771e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,0.0004570058663375,288.0651550292969,294.1499938964844,293.8613586425781,290.16021728515625,296.7582397460937,294.2693176269531,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748335578478,2.921452635362698e-09,0.0009748306474648,-0.006705570500344,0.0,0.0,0.0,-0.0062610991299152,60.0,8.203629493713379,-0.0,-6.479192649067046e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,9.148957178695127e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,9.634301386540756e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,7.115866901585832e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,9.63429847615771e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,0.0004570058663375,288.0651550292969,294.1499938964844,293.8613586425781,290.16021728515625,296.7582397460937,294.2693176269531,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748335578478,2.921452635362698e-09,0.0009748306474648,-0.006705570500344,0.0,0.0,0.0,-0.0062610991299152,60.0,8.203629493713379,-0.0,-6.479192649067046e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,9.140287875197828e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,9.625171514926478e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,7.109123544069007e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,9.625168604543433e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,0.0004565728304442,288.0328674316406,294.1499938964844,293.76629638671875,290.1741027832031,296.74176025390625,294.22576904296875,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739101515151,2.813408617186041e-09,0.0009739073575474,-0.0064224624074995,0.0,0.0,0.0,-0.0062075401656329,60.0,8.218109130859375,-0.0,-6.466915181135846e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,9.140287875197828e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,9.625171514926478e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,7.109123544069007e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,9.625168604543433e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,0.0004565728304442,288.0328674316406,294.1499938964844,293.76629638671875,290.1741027832031,296.74176025390625,294.22576904296875,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739101515151,2.813408617186041e-09,0.0009739073575474,-0.0064224624074995,0.0,0.0,0.0,-0.0062075401656329,60.0,8.218109130859375,-0.0,-6.466915181135846e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,9.138378663919866e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.62316116783768e-05,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,7.107638521119952e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,9.623158257454634e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.0,0.0,0.0004564774862956,288.016845703125,294.1499938964844,293.7162780761719,290.18048095703125,296.73297119140625,294.2025756835937,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737065993249,2.789606989850313e-09,0.0009737038053572,-0.0063600945286452,0.0,0.0,0.0,-0.0061957403086125,60.0,8.226217269897461,-0.0,-6.464212276569016e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,9.137535380432382e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21942138671875,0.0,0.0,9.622272773412988e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546691894531,0.0,0.0,7.106982229743153e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,9.622270590625703e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381286621094,0.0,0.0,0.0004564354021567,288.0008850097656,294.1499938964844,293.6647644042969,290.1864013671875,296.723876953125,294.17840576171875,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736164938658,2.7790851842013353e-09,0.0009736137581057,-0.0063325245864689,0.0,0.0,0.0,-0.0061905239708721,60.0,8.23462200164795,-0.0,-6.463017854230202e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,9.136776498053224e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,9.62147387326695e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,7.106392149580643e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,9.621470962883905e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0004563975380733,287.9691467285156,294.1499938964844,293.5575866699219,290.1968994140625,296.7046203613281,294.1264343261719,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735354105941,2.7696016591249872e-09,0.0009735326748341,-0.0063076745718717,0.0,0.0,0.0,-0.0061858226545155,60.0,8.251288414001465,-0.0,-6.46194067144279e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,9.136776498053224e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,9.62147387326695e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,7.106392149580643e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,9.621470962883905e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0004563975380733,287.9691467285156,294.1499938964844,293.5575866699219,290.1968994140625,296.7046203613281,294.1264343261719,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735354105941,2.7696016591249872e-09,0.0009735326748341,-0.0063076745718717,0.0,0.0,0.0,-0.0061858226545155,60.0,8.251288414001465,-0.0,-6.46194067144279e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,9.13343537831679e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,9.617955947760493e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.103793905116618e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,9.617953037377448e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,0.0004562306858133,287.9376525878906,294.1499938964844,293.445556640625,290.2054748535156,296.68377685546875,294.0697937011719,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731792961247,2.727946979419471e-09,0.0009731765603646,-0.0061985258944332,0.0,0.0,0.0,-0.0061651729047298,60.0,8.26483154296875,-0.0,-6.457212720079042e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,9.13343537831679e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,9.617955947760493e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.103793905116618e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,9.617953037377448e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,0.0004562306858133,287.9376525878906,294.1499938964844,293.445556640625,290.2054748535156,296.68377685546875,294.0697937011719,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731792961247,2.727946979419471e-09,0.0009731765603646,-0.0061985258944332,0.0,0.0,0.0,-0.0061651729047298,60.0,8.26483154296875,-0.0,-6.457212720079042e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,9.124620555667208e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,9.608673281036316e-05,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,7.096937770256773e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,9.608670370653272e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,0.00045579043217,287.9064636230469,294.1499938964844,293.3295288085937,290.2120361328125,296.6612854003906,294.01031494140625,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722399991005,2.6180970724709596e-09,0.0009722374379634,-0.0059106834232807,0.0,0.0,0.0,-0.0061107166111469,60.0,8.272076606750488,-0.0,-6.444751221579281e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,9.124620555667208e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,9.608673281036316e-05,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,7.096937770256773e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,9.608670370653272e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,0.00045579043217,287.9064636230469,294.1499938964844,293.3295288085937,290.2120361328125,296.6612854003906,294.01031494140625,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722399991005,2.6180970724709596e-09,0.0009722374379634,-0.0059106834232807,0.0,0.0,0.0,-0.0061107166111469,60.0,8.272076606750488,-0.0,-6.444751221579281e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,9.110513929044828e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,9.5938186859712e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,7.085965626174584e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,9.593815775588156e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,0.0004550857993308,287.87554931640625,294.1499938964844,293.2103271484375,290.2165222167969,296.63726806640625,293.95050048828125,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707368444651,2.442316793249688e-09,0.0009707343997433,-0.0054500792175531,0.0,0.0,0.0,-0.0060235750861465,60.0,8.271831512451172,-0.0,-6.424836129781397e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,9.110513929044828e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,9.5938186859712e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,7.085965626174584e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,9.593815775588156e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,0.0004550857993308,287.87554931640625,294.1499938964844,293.2103271484375,290.2165222167969,296.63726806640625,293.95050048828125,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707368444651,2.442316793249688e-09,0.0009707343997433,-0.0054500792175531,0.0,0.0,0.0,-0.0060235750861465,60.0,8.271831512451172,-0.0,-6.424836129781397e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,9.102526382775976e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,9.585406223777682e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,7.079752685967833e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,9.585404040990396e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,0.0004546868149191,287.8602294921875,294.1499938964844,293.1497497558594,290.2179260253906,296.6246032714844,293.92120361328125,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698856156319,2.342781302289154e-09,0.0009698832873255,-0.0051892604678869,0.0,0.0,0.0,-0.005974231287837,60.0,8.268994331359863,-0.0,-6.413573316876865e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.088192746276036e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,9.57031297730282e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,7.068604463711381e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966491699219,0.0,0.0,9.570310066919774e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.0004539708606898,287.844970703125,294.1499938964844,293.0887145996094,290.2188415527344,296.611572265625,293.8933410644531,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683588286861,2.1641943792616303e-09,0.0009683566750027,-0.0047212960198521,0.0,0.0,0.0,-0.0058857002295553,60.0,8.263371467590332,-0.0,-6.393388929382128e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,9.060599404620008e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.541255712974817e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,7.047142571536824e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,9.541252802591772e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,0.0004525925614871,287.817138671875,294.1499938964844,292.9754333496094,290.21905517578125,296.58660888671875,293.8485107421875,285.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654182940721,1.8203878404676743e-09,0.000965416431427,-0.0038203871808946,0.0,0.0,0.0,-0.0057152588851749,60.0,8.245094299316406,-0.0,-6.354621717719057e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,9.058372233994304e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.538909944240004e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,7.045410166028887e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,9.53890776145272e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,0.0004524812975432,287.8147277832031,294.1499938964844,292.9655456542969,290.218994140625,296.5843811035156,293.8450012207031,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651809232309,1.792636483699539e-09,0.0009651791187934,-0.0037476671859622,0.0,0.0,0.0,-0.0057015013881027,60.0,8.243273735046387,-0.0,-6.351498171852654e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.032108937390149e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.511253301752733e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,7.024983642622828e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.511251118965448e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,0.0004511694423854,287.78485107421875,294.1499938964844,292.8416442871094,290.2170104980469,296.5556335449219,293.80670166015625,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623821824789,1.46540302115028e-09,0.0009623807272873,-0.0028901770710945,0.0,0.0,0.0,-0.0055392766371369,60.0,8.218507766723633,-0.0,-6.314717637678768e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.032108937390149e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.511253301752733e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,7.024983642622828e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.511251118965448e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,0.0004511694423854,287.78485107421875,294.1499938964844,292.8416442871094,290.2170104980469,296.5556335449219,293.80670166015625,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623821824789,1.46540302115028e-09,0.0009623807272873,-0.0028901770710945,0.0,0.0,0.0,-0.0055392766371369,60.0,8.218507766723633,-0.0,-6.314717637678768e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.009765199152751e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.487723582424223e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,7.00760429026559e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,9.48772139963694e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,0.000450053368695,287.7552795410156,294.1499938964844,292.7178039550781,290.2129821777344,296.5252990722656,293.7794189453125,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600010234862,1.186998388469362e-09,0.000959999859333,-0.0021606343798339,0.0,0.0,0.0,-0.0054012583568692,60.0,8.19184398651123,-0.0,-6.283509890181449e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.009765199152751e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.487723582424223e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,7.00760429026559e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,9.48772139963694e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,0.000450053368695,287.7552795410156,294.1499938964844,292.7178039550781,290.2129821777344,296.5252990722656,293.7794189453125,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600010234862,1.186998388469362e-09,0.000959999859333,-0.0021606343798339,0.0,0.0,0.0,-0.0054012583568692,60.0,8.19184398651123,-0.0,-6.283509890181449e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01910400390625,0.0,0.0,9.028428030433132e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,9.507377399131656e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,7.022119825705886e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.50737448874861e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,0.0004509856516961,287.73419189453125,294.1499938964844,292.5948486328125,290.2069396972656,296.5014343261719,293.7585144042969,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.153290061978623e-05,5.276171721746437e-10,7.15323694748804e-05,-0.0013155812630429,0.0,0.0,0.0,-0.0006368450121954,60.0,6.325644493103027,-0.0,-6.309566202844509e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01910400390625,0.0,0.0,9.028428030433132e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,9.507377399131656e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,7.022119825705886e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.50737448874861e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,0.0004509856516961,287.73419189453125,294.1499938964844,292.5948486328125,290.2069396972656,296.5014343261719,293.7585144042969,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.153290061978623e-05,5.276171721746437e-10,7.15323694748804e-05,-0.0013155812630429,0.0,0.0,0.0,-0.0006368450121954,60.0,6.325644493103027,-0.0,-6.309566202844509e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.002385922940448e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,9.479953587288036e-05,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,7.001865014899522e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.479950676904993e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,0.0004496847977861,287.7161560058594,294.1499938964844,292.5339660644531,290.20318603515625,296.464599609375,293.7435302734375,285.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005510163609869,6.86189716159191e-10,0.000551015662495,-0.0012529880041256,0.0,0.0,0.0,-0.0031187382992357,60.0,6.160317897796631,-0.0,-6.273219099739435e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,4.400289617478848e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,4.633720527635887e-05,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,3.4224518458358943e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,4.633719072444365e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,0.0002198020956711,287.7237854003906,294.1499938964844,292.4736328125,290.1990051269531,296.41717529296875,293.717529296875,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004762482421938,5.938259883819792e-10,0.0004762476310133,-0.0010849304962903,0.0,0.0,0.0,-0.0026814474258571,60.0,5.912525653839111,-0.0,-1.4987790564191528e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,1.637416244193446e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,1.724279354675673e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,1.2735476047964768e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,1.7242789908777922e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,8.179178985301405e-05,287.7800598144531,294.1499938964844,292.3549194335937,290.1893615722656,296.3424072265625,293.6449584960937,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004498355556279,4.940221565163938e-10,0.0004498350608628,-0.000848957512062,0.0,0.0,0.0,-0.0024917216505855,60.0,4.862432479858398,-0.0,-2.075358329634014e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,1.637416244193446e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,1.724279354675673e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,1.2735476047964768e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,1.7242789908777922e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,8.179178985301405e-05,287.7800598144531,294.1499938964844,292.3549194335937,290.1893615722656,296.3424072265625,293.6449584960937,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004498355556279,4.940221565163938e-10,0.0004498350608628,-0.000848957512062,0.0,0.0,0.0,-0.0024917216505855,60.0,4.862432479858398,-0.0,-2.075358329634014e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784362792969,0.0,0.0,9.047296043718234e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.0,9.527245856588706e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,7.036795432213694e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.527243673801422e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.0,0.0004519282374531,287.9785461425781,294.1499938964844,292.23956298828125,290.1781311035156,296.0459899902344,293.4913635253906,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0009941292228177,-3.0676722273526025e-10,-0.000994128989987,-0.0001876330352388,0.0,0.0,0.0,0.0050974609330296,60.0,7.605255126953125,-0.0,-6.335956470593376e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784362792969,0.0,0.0,9.047296043718234e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.0,9.527245856588706e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,7.036795432213694e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.527243673801422e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.0,0.0004519282374531,287.9785461425781,294.1499938964844,292.23956298828125,290.1781311035156,296.0459899902344,293.4913635253906,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0009941292228177,-3.0676722273526025e-10,-0.000994128989987,-0.0001876330352388,0.0,0.0,0.0,0.0050974609330296,60.0,7.605255126953125,-0.0,-6.335956470593376e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,2.066409433609806e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.167724609375,0.0,0.0,2.1760304662166163e-05,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,1.6072095604613423e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,2.176029920519796e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,0.0001032207655953,287.97802734375,294.1499938964844,292.1283569335937,290.16552734375,296.00152587890625,293.4894104003906,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002028308808803,2.5801291658744674e-10,0.0002028306334977,-0.0004754897672683,0.0,0.0,0.0,-0.0011451398022472,60.0,4.19816780090332,-0.0,-3.305273166276379e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,2.066409433609806e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.167724609375,0.0,0.0,2.1760304662166163e-05,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,1.6072095604613423e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,2.176029920519796e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,0.0001032207655953,287.97802734375,294.1499938964844,292.1283569335937,290.16552734375,296.00152587890625,293.4894104003906,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002028308808803,2.5801291658744674e-10,0.0002028306334977,-0.0004754897672683,0.0,0.0,0.0,-0.0011451398022472,60.0,4.19816780090332,-0.0,-3.305273166276379e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,1.4636266314482782e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,1.5412704669870436e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,1.1383777746232226e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,1.541270103189163e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806945800781,0.0,0.0,7.311070658033714e-05,287.978271484375,294.1499938964844,292.02215576171875,290.1517944335937,295.9965209960937,293.49005126953125,285.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559617812745,1.95066476860184e-10,0.0001559615775477,-0.0003568715474102,0.0,0.0,0.0,-0.0008784867241047,60.0,2.7188217639923096,-0.0,-1.6581933603987407e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,1.4636266314482782e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,1.5412704669870436e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,1.1383777746232226e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,1.541270103189163e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806945800781,0.0,0.0,7.311070658033714e-05,287.978271484375,294.1499938964844,292.02215576171875,290.1517944335937,295.9965209960937,293.49005126953125,285.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559617812745,1.95066476860184e-10,0.0001559615775477,-0.0003568715474102,0.0,0.0,0.0,-0.0008784867241047,60.0,2.7188217639923096,-0.0,-1.6581933603987407e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,1.2017743756587151e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,1.265527225768892e-05,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.347146260552108e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650085449219,0.0,0.0,1.2655269529204816e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,6.0030728491256014e-05,287.9788513183594,294.1499938964844,291.9711608886719,290.14453125,295.9950256347656,293.490478515625,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280516880797,1.6016028780985178e-10,0.0001280515280086,-0.0002930126502178,0.0,0.0,0.0,-0.000721278542187,60.0,2.3348958492279053,-0.0,-1.1179449588283319e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,9.58134751272155e-06,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,1.0089627721754368e-05,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082214355469,0.0,0.0,7.452168574673124e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16534423828125,0.0,0.0,1.0089624993270265e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,4.786050340044312e-05,287.97930908203125,294.1499938964844,291.9217529296875,290.1370849609375,295.9940490722656,293.4908142089844,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020915806293,1.2769069135387667e-10,0.000102091456938,-0.000233609607676,0.0,0.0,0.0,-0.0005750525742769,60.0,2.027411937713623,-0.0,-7.106041310933621e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,5.606917056866223e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,5.9043582041340414e-06,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,4.360941147751873e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,5.904356839891989e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,2.8007531000184827e-05,287.9797668457031,294.1499938964844,291.82794189453125,290.1217041015625,295.9930419921875,293.4912109375,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.974306986900047e-05,7.472343577230589e-11,5.974299710942432e-05,-0.000136706221383,0.0,0.0,0.0,-0.0003365155425854,60.0,1.544712781906128,-0.0,-2.433452328531871e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,5.606917056866223e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,5.9043582041340414e-06,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,4.360941147751873e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,5.904356839891989e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,2.8007531000184827e-05,287.9797668457031,294.1499938964844,291.82794189453125,290.1217041015625,295.9930419921875,293.4912109375,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.974306986900047e-05,7.472343577230589e-11,5.974299710942432e-05,-0.000136706221383,0.0,0.0,0.0,-0.0003365155425854,60.0,1.544712781906128,-0.0,-2.433452328531871e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
