time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,2.8933036446687765e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,3.046790425287327e-06,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,2.250350235044607e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,3.0467897431663005e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,1.4452557479671668e-05,287.9797668457031,294.1499938964844,291.7415771484375,290.1058654785156,295.9928283691406,293.4913330078125,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.082918919972144e-05,3.8559388321202086e-11,3.082915281993337e-05,-7.054422894725576e-05,0.0,0.0,0.0,-0.0001736519043333,60.0,1.1880772113800049,-0.0,-6.479814601556555e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,2.8933036446687765e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,3.046790425287327e-06,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,2.250350235044607e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,3.0467897431663005e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,1.4452557479671668e-05,287.9797668457031,294.1499938964844,291.7415771484375,290.1058654785156,295.9928283691406,293.4913330078125,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.082918919972144e-05,3.8559388321202086e-11,3.082915281993337e-05,-7.054422894725576e-05,0.0,0.0,0.0,-0.0001736519043333,60.0,1.1880772113800049,-0.0,-6.479814601556555e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,1.2369085879981867e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,1.3025252201259718e-06,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,9.6204121291521e-07,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,1.3025249927522964e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,6.178574494697386e-06,287.9796447753906,294.1499938964844,291.6634826660156,290.0898132324219,295.99285888671875,293.4913330078125,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3178887456888331e-05,1.648360614669997e-11,1.31788710859837e-05,-3.01568397844676e-05,0.0,0.0,0.0,-7.423298666253686e-05,60.0,0.9369947910308838,-0.0,-1.1842672675843602e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,1.2369085879981867e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,1.3025252201259718e-06,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,9.6204121291521e-07,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,1.3025249927522964e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,6.178574494697386e-06,287.9796447753906,294.1499938964844,291.6634826660156,290.0898132324219,295.99285888671875,293.4913330078125,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3178887456888331e-05,1.648360614669997e-11,1.31788710859837e-05,-3.01568397844676e-05,0.0,0.0,0.0,-7.423298666253686e-05,60.0,0.9369947910308838,-0.0,-1.1842672675843602e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,4.238431472458616e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,4.463275899979635e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,3.296561885690608e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,4.463274763111258e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,2.117170424753567e-06,287.9795837402344,294.1499938964844,291.5944519042969,290.0738220214844,295.99285888671875,293.4913330078125,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.51632422482362e-06,5.648758370779827e-12,4.5163187678554095e-06,-1.0334302714909429e-05,0.0,0.0,0.0,-2.543913433328271e-05,60.0,0.774572491645813,-0.0,-1.3905443636830217e-12,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,4.238431472458616e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,4.463275899979635e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,3.296561885690608e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,4.463274763111258e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,2.117170424753567e-06,287.9795837402344,294.1499938964844,291.5944519042969,290.0738220214844,295.99285888671875,293.4913330078125,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.51632422482362e-06,5.648758370779827e-12,4.5163187678554095e-06,-1.0334302714909429e-05,0.0,0.0,0.0,-2.543913433328271e-05,60.0,0.774572491645813,-0.0,-1.3905443636830217e-12,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,2.63273506106998e-07,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,2.772398772776796e-07,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,2.047685399020338e-07,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,2.772398204342608e-07,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,1.315097165388579e-06,287.9795837402344,294.1499938964844,291.5635986328125,290.0659484863281,295.99285888671875,293.4913330078125,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8056094834028045e-06,3.5090071039828308e-12,2.8056058454239974e-06,-6.419655619538389e-06,0.0,0.0,0.0,-1.580313255544752e-05,60.0,0.721186637878418,-0.0,-5.36523625006835e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,1.418306823097737e-07,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,1.4935466197130157e-07,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,1.1031290370056013e-07,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,1.493546193387374e-07,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,7.084690878400579e-07,287.9795837402344,294.1499938964844,291.53533935546875,290.0581359863281,295.99285888671875,293.4913330078125,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.514910422883986e-06,1.893876548642037e-12,1.5149084902077448e-06,-3.464067503955448e-06,0.0,0.0,0.0,-8.532486390322447e-06,60.0,0.6744338870048523,-0.0,-1.55709456830036e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,9.056702943155416e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,9.537151512972741e-09,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,7.044111072218584e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,9.537148848437482e-09,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,4.5239811896635735e-08,287.9795837402344,294.1499938964844,291.4869079589844,290.0429992675781,295.99285888671875,293.4913330078125,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.65319557622024e-08,1.2074727068905888e-13,9.653183496993736e-08,-2.208693388183747e-07,0.0,0.0,0.0,-5.437468644231558e-07,60.0,0.5953676104545593,-0.0,-6.349137685260765e-16,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,9.056702943155416e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,9.537151512972741e-09,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,7.044111072218584e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,9.537148848437482e-09,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,4.5239811896635735e-08,287.9795837402344,294.1499938964844,291.4869079589844,290.0429992675781,295.99285888671875,293.4913330078125,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.65319557622024e-08,1.2074727068905888e-13,9.653183496993736e-08,-2.208693388183747e-07,0.0,0.0,0.0,-5.437468644231558e-07,60.0,0.5953676104545593,-0.0,-6.349137685260765e-16,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,2.732950088457642e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,2.877930116440552e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,2.12563056045667e-09,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,2.877929450306736e-09,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,1.3651562547067897e-08,287.9795837402344,294.1499938964844,291.45001220703125,290.028564453125,295.99285888671875,293.4913330078125,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9251649991124395e-08,3.6538599159112103e-14,2.9251614463987607e-08,-6.684785347488288e-08,0.0,0.0,0.0,-1.6474223230034113e-07,60.0,0.5426768064498901,-0.0,-5.7814650713871e-17,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,2.732950088457642e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,2.877930116440552e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,2.12563056045667e-09,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,2.877929450306736e-09,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,1.3651562547067897e-08,287.9795837402344,294.1499938964844,291.45001220703125,290.028564453125,295.99285888671875,293.4913330078125,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9251649991124395e-08,3.6538599159112103e-14,2.9251614463987607e-08,-6.684785347488288e-08,0.0,0.0,0.0,-1.6474223230034113e-07,60.0,0.5426768064498901,-0.0,-5.7814650713871e-17,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,8.17940548625273e-10,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,8.613314506078491e-10,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,6.36176833435087e-10,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,8.613312285632442e-10,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,4.08575617782958e-09,287.9795837402344,294.1499938964844,291.4195251464844,290.013671875,295.99285888671875,293.4913330078125,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.862491185368526e-09,1.1065444452385258e-14,8.86247963904907e-09,-2.0182904236776267e-08,0.0,0.0,0.0,-4.9898517318069935e-08,60.0,0.4995858669281006,-0.0,-5.1786676224648004e-18,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,8.17940548625273e-10,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,8.613314506078491e-10,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,6.36176833435087e-10,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,8.613312285632442e-10,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,4.08575617782958e-09,287.9795837402344,294.1499938964844,291.4195251464844,290.013671875,295.99285888671875,293.4913330078125,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.862491185368526e-09,1.1065444452385258e-14,8.86247963904907e-09,-2.0182904236776267e-08,0.0,0.0,0.0,-4.9898517318069935e-08,60.0,0.4995858669281006,-0.0,-5.1786676224648004e-18,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,2.8450106159816357e-10,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,2.9959354441722036e-10,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,2.2127889798273515e-10,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,2.995934889060692e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,1.4211325449764443e-09,287.9795837402344,294.1499938964844,291.3898620605469,289.9969787597656,295.99285888671875,293.4913330078125,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0842453035972994e-09,3.828764680925993e-15,3.0842415288390157e-09,-7.0203292068526935e-09,0.0,0.0,0.0,-1.7345882952213287e-08,60.0,0.4626611471176147,-0.0,-6.265306875830042e-19,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,2.8450106159816357e-10,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,2.9959354441722036e-10,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,2.2127889798273515e-10,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,2.995934889060692e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,1.4211325449764443e-09,287.9795837402344,294.1499938964844,291.3898620605469,289.9969787597656,295.99285888671875,293.4913330078125,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0842453035972994e-09,3.828764680925993e-15,3.0842415288390157e-09,-7.0203292068526935e-09,0.0,0.0,0.0,-1.7345882952213287e-08,60.0,0.4626611471176147,-0.0,-6.265306875830042e-19,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,1.7218454440026676e-10,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693420410156,0.0,0.0,1.8131876555749216e-10,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,1.3392148501267798e-10,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,1.8131871004634087e-10,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,8.600918866008556e-10,287.9793395996094,294.1499938964844,291.3753356933594,289.988037109375,295.99298095703125,293.4913024902344,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.86601223362004e-09,2.3112903328433368e-15,1.866010013173991e-09,-4.249089968766384e-09,0.0,0.0,0.0,-1.0506482794880869e-08,60.0,0.4456474184989929,-0.0,-2.2948955117729107e-19,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805419921875,0.0,0.0,1.0387359028474208e-10,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.0,0.0,1.0938397410065191e-10,299.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,8.07906727628982e-11,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,1.0938394634507631e-10,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,5.188667273614556e-10,287.97918701171875,294.1499938964844,291.3609924316406,289.97869873046875,295.9930419921875,293.49127197265625,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1268758148830216e-09,1.3889544625122346e-15,1.126874482615392e-09,-2.563388612486505e-09,0.0,0.0,0.0,-6.3300831243395805e-09,60.0,0.4296881854534149,-0.0,-8.351891425992188e-20,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,3.6586018936635156e-11,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,3.852686919492143e-11,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,2.8455829706452995e-11,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,3.8526858786580576e-11,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,1.8275354840557867e-10,287.97900390625,294.1499938964844,291.3329772949219,289.95904541015625,295.9931335449219,293.49127197265625,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9000544460598974e-10,5.057724784097257e-16,3.9000491725005294e-10,-8.937947049147961e-10,0.0,0.0,0.0,-2.211891114711761e-09,60.0,0.3995642960071563,-0.0,-1.0361075329144559e-20,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,3.6586018936635156e-11,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,3.852686919492143e-11,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,2.8455829706452995e-11,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,3.8526858786580576e-11,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,1.8275354840557867e-10,287.97900390625,294.1499938964844,291.3329772949219,289.95904541015625,295.9931335449219,293.49127197265625,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9000544460598974e-10,5.057724784097257e-16,3.9000491725005294e-10,-8.937947049147961e-10,0.0,0.0,0.0,-2.211891114711761e-09,60.0,0.3995642960071563,-0.0,-1.0361075329144559e-20,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,5.116925763312685e-13,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,5.388373124429191e-13,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,3.979836208853338e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,5.38837204022702e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,2.5559938280489414e-12,287.9789733886719,294.1499938964844,291.3057861328125,289.93817138671875,295.9931335449219,293.4912414550781,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.605013840894514e-12,-5.806611444726773e-18,7.60501991242668e-12,-1.5807430017722446e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.370071679353714,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,5.116925763312685e-13,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,5.388373124429191e-13,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,3.979836208853338e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,5.38837204022702e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,2.5559938280489414e-12,287.9789733886719,294.1499938964844,291.3057861328125,289.93817138671875,295.9931335449219,293.4912414550781,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.605013840894514e-12,-5.806611444726773e-18,7.60501991242668e-12,-1.5807430017722446e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.370071679353714,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.27947998046875,289.916259765625,295.9931335449219,293.4912414550781,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.349658878922356e-12,-1.1744490662401425e-17,2.349670588305819e-12,-5.45199215634673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3468813300132751,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.27947998046875,289.916259765625,295.9931335449219,293.4912414550781,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.349658878922356e-12,-1.1744490662401425e-17,2.349670588305819e-12,-5.45199215634673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3468813300132751,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.2540588378906,289.8935241699219,295.9931335449219,293.4912414550781,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.236290495041648e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3248791396617889,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.2540588378906,289.8935241699219,295.9931335449219,293.4912414550781,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.236290495041648e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3248791396617889,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.2416687011719,289.88189697265625,295.9931335449219,293.4912414550781,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422374761668e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.3146602213382721,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,5.116925763312685e-13,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,5.388373124429191e-13,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,3.979836208853338e-13,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,5.38837204022702e-13,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,2.5559938280489414e-12,287.9789733886719,294.1499938964844,291.2295227050781,289.8701171875,295.9931335449219,293.4912414550781,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.0170085180136748e-12,1.5719778411265915e-17,-3.0170243473653935e-12,1.5405221586231588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3048064410686493,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.2059020996094,289.8462219238281,295.9931335449219,293.4912414550781,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.236290412323587e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2858655750751495,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.2059020996094,289.8462219238281,295.9931335449219,293.4912414550781,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.236290412323587e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2858655750751495,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.1831970214844,289.822021484375,295.9931335449219,293.4912414550781,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.46097326545014e-12,-1.2981316756889701e-17,2.460986275876209e-12,-2.089039011221594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2684594988822937,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.1831970214844,289.822021484375,295.9931335449219,293.4912414550781,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.46097326545014e-12,-1.2981316756889701e-17,2.460986275876209e-12,-2.089039011221594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2684594988822937,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.16143798828125,289.7977294921875,295.9931335449219,293.4912414550781,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022637208451124e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.2525374293327331,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.16143798828125,289.7977294921875,295.9931335449219,293.4912414550781,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022637208451124e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.2525374293327331,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.1406555175781,289.7734680175781,295.9931335449219,293.4912414550781,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422374761668e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.2381339520215988,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.1406555175781,289.7734680175781,295.9931335449219,293.4912414550781,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422374761668e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.2381339520215988,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.1306457519531,289.76141357421875,295.9931335449219,293.4912414550781,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404222093255458e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.2315724194049835,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.120849609375,289.7494506835937,295.9931335449219,293.4912414550781,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404222093255458e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.2252021133899688,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.10205078125,289.725830078125,295.9931335449219,293.4912414550781,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.2122856825590133,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
