time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.10205078125,289.725830078125,295.9931335449219,293.4912414550781,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.2122856825590133,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.0842590332031,289.7027893066406,295.9931335449219,293.4912414550781,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,2.905694131485892e-12,1.4482954798319477e-17,-2.905708659795004e-12,4.9034751953280775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1988632678985595,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,291.0842590332031,289.7027893066406,295.9931335449219,293.4912414550781,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,2.905694131485892e-12,1.4482954798319477e-17,-2.905708659795004e-12,4.9034751953280775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1988632678985595,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.0675048828125,289.6805419921875,295.9931335449219,293.4912414550781,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9453293414063016e-13,-1.5641047360563118e-17,-1.9451729452429209e-13,2.2479418500254145e-12,0.0,0.0,0.0,0.0,60.0,0.1872826516628265,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.0675048828125,289.6805419921875,295.9931335449219,293.4912414550781,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9453293414063016e-13,-1.5641047360563118e-17,-1.9451729452429209e-13,2.2479418500254145e-12,0.0,0.0,0.0,0.0,60.0,0.1872826516628265,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.0517578125,289.6592102050781,295.9931335449219,293.4912414550781,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404222093255458e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1760178059339523,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.0517578125,289.6592102050781,295.9931335449219,293.4912414550781,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404222093255458e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1760178059339523,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.0443115234375,289.6489562988281,295.9931335449219,293.4912414550781,285.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422043889423e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1706921011209488,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.037109375,289.6390075683594,295.9931335449219,293.4912414550781,285.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422043889423e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1655039936304092,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.0235290527344,289.6200866699219,295.9931335449219,293.4912414550781,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1554188579320907,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.0235290527344,289.6200866699219,295.9931335449219,293.4912414550781,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1554188579320907,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.01104736328125,289.6026611328125,295.9931335449219,293.4912414550781,285.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1459855735301971,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,291.01104736328125,289.6026611328125,295.9931335449219,293.4912414550781,285.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1459855735301971,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9996643066406,289.5868530273437,295.9931335449219,293.4912414550781,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.1371287554502487,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9996643066406,289.5868530273437,295.9931335449219,293.4912414550781,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.1371287554502487,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.9894104003906,289.5729064941406,295.9931335449219,293.4912414550781,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1288161873817443,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.9894104003906,289.5729064941406,295.9931335449219,293.4912414550781,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1288161873817443,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9847106933594,289.566650390625,295.9931335449219,293.4912414550781,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.1249066814780235,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9803161621094,289.5609130859375,295.9931335449219,293.4912414550781,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.1211069747805595,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9723815917969,289.5511169433594,295.9931335449219,293.4912414550781,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.1137168034911155,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9723815917969,289.5511169433594,295.9931335449219,293.4912414550781,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.1137168034911155,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9656066894531,289.5436706542969,295.9931335449219,293.4912414550781,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.1068067327141761,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9656066894531,289.5436706542969,295.9931335449219,293.4912414550781,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.1068067327141761,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.96002197265625,289.5387268066406,295.9931335449219,293.4912414550781,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422043889423e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1003338545560836,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.96002197265625,289.5387268066406,295.9931335449219,293.4912414550781,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422043889423e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.1003338545560836,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.9556579589844,289.5364990234375,295.9931335449219,293.4912414550781,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.961351433170001e-12,1.5101369913515146e-17,-2.961366395159981e-12,3.221998839605944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0942447483539581,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.9556579589844,289.5364990234375,295.9931335449219,293.4912414550781,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.961351433170001e-12,1.5101369913515146e-17,-2.961366395159981e-12,3.221998839605944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0942447483539581,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.9539489746094,289.5364685058594,295.9931335449219,293.4912414550781,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422043889423e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0914007872343063,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.9525146484375,289.53717041015625,295.9931335449219,293.4912414550781,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0886120200157165,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9506225585937,289.5408630371094,295.9931335449219,293.4912414550781,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0831954777240753,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.9506225585937,289.5408630371094,295.9931335449219,293.4912414550781,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0831954777240753,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5477905273437,295.9931335449219,293.4912414550781,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.078150562942028,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5477905273437,295.9931335449219,293.4912414550781,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.078150562942028,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.55670166015625,295.9931335449219,293.4912414550781,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0734227672219276,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.55670166015625,295.9931335449219,293.4912414550781,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0734227672219276,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.566162109375,295.9931335449219,293.4912414550781,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0691041499376297,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.566162109375,295.9931335449219,293.4912414550781,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0691041499376297,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5710754394531,295.9931335449219,293.4912414550781,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0671035051345825,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5761108398437,295.9931335449219,293.4912414550781,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404218784533004e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0651650801301002,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.5865478515625,295.9931335449219,293.4912414550781,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0614093989133834,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
