time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.5865478515625,295.9931335449219,293.4912414550781,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0614093989133834,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.597412109375,295.9931335449219,293.4912414550781,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0579005256295204,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.597412109375,295.9931335449219,293.4912414550781,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0579005256295204,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6086730957031,295.9931335449219,293.4912414550781,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0546232722699642,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6086730957031,295.9931335449219,293.4912414550781,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0546232722699642,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6202392578125,295.9931335449219,293.4912414550781,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0515477657318115,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6202392578125,295.9931335449219,293.4912414550781,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.502263224536745e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0515477657318115,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.6261291503906,295.9931335449219,293.4912414550781,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.46097326545014e-12,-1.2981311793806024e-17,2.460986275876209e-12,-2.089039011221594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0501076802611351,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6321105957031,295.9931335449219,293.4912414550781,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0487014390528202,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6441955566406,295.9931335449219,293.4912414550781,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0459812954068183,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6441955566406,295.9931335449219,293.4912414550781,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0459812954068183,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6565246582031,295.9931335449219,293.4912414550781,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0434359572827816,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6565246582031,295.9931335449219,293.4912414550781,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0434359572827816,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.66900634765625,295.9931335449219,293.4912414550781,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.236290081451342e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.041054718196392,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.66900634765625,295.9931335449219,293.4912414550781,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.236290081451342e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.041054718196392,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6815795898437,295.9931335449219,293.4912414550781,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.2362899987332805e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388255901634693,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6815795898437,295.9931335449219,293.4912414550781,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.2362899987332805e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388255901634693,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6878967285156,295.9931335449219,293.4912414550781,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0377845205366611,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6942443847656,295.9931335449219,293.4912414550781,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0367905385792255,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7069091796875,295.9931335449219,293.4912414550781,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.034868273884058,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7069091796875,295.9931335449219,293.4912414550781,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.034868273884058,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.7195739746094,295.9931335449219,293.4912414550781,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.9453293414063016e-13,-1.5641045706201893e-17,-1.9451729452429209e-13,2.2479418500254145e-12,0.0,0.0,0.0,0.0,60.0,0.0329737961292266,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.7195739746094,295.9931335449219,293.4912414550781,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.9453293414063016e-13,-1.5641045706201893e-17,-1.9451729452429209e-13,2.2479418500254145e-12,0.0,0.0,0.0,0.0,60.0,0.0329737961292266,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.732177734375,295.9931335449219,293.4912414550781,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0313937775790691,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.732177734375,295.9931335449219,293.4912414550781,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022633899728674e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0313937775790691,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.7446594238281,295.9931335449219,293.4912414550781,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422043889423e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0298640504479408,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.7446594238281,295.9931335449219,293.4912414550781,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440422043889423e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0298640504479408,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7508544921875,295.9931335449219,293.4912414550781,285.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0290698111057281,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.75701904296875,295.9931335449219,293.4912414550781,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0282949358224868,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7691650390625,295.9931335449219,293.4912414550781,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.236289833297158e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0267609618604183,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7691650390625,295.9931335449219,293.4912414550781,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.236289833297158e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0267609618604183,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.78106689453125,295.9931335449219,293.4912414550781,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.2362899160152193e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0252884943038225,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.78106689453125,295.9931335449219,293.4912414550781,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053159637660304e-12,-1.2362899160152193e-17,2.4053283236707967e-12,-3.770515583784162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0252884943038225,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.792724609375,295.9931335449219,293.4912414550781,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0238858833909034,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.792724609375,295.9931335449219,293.4912414550781,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0238858833909034,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8040466308594,295.9931335449219,293.4912414550781,285.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0225573629140853,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8040466308594,295.9931335449219,293.4912414550781,285.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0225573629140853,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8095703125,295.9931335449219,293.4912414550781,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0219301655888557,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8149719238281,295.9931335449219,293.4912414550781,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0213171150535345,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8255310058594,295.9931335449219,293.4912414550781,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0201124027371406,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8255310058594,295.9931335449219,293.4912414550781,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0201124027371406,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8356018066406,295.9931335449219,293.4912414550781,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0189809892326593,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
