time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147000,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8356018066406,295.9931335449219,293.4912414550781,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0189809892326593,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.84521484375,295.9931335449219,293.4912414550781,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440421713017178e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0179033186286687,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.84521484375,295.9931335449219,293.4912414550781,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440421713017178e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0179033186286687,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.854248046875,295.9931335449219,293.4912414550781,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.016876645386219,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.854248046875,295.9931335449219,293.4912414550781,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022630591006224e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.016876645386219,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.85858154296875,295.9931335449219,293.4912414550781,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.9453293414063016e-13,-1.5641042397479446e-17,-1.9451729452429209e-13,2.2479418500254145e-12,0.0,0.0,0.0,0.0,60.0,0.0163999702781438,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,-2.5584628816563426e-13,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,-2.694186562214596e-13,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,-1.989918104426669e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,-2.6941860201135093e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,-1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.8627319335937,295.9931335449219,293.4912414550781,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,1.9453293414063016e-13,-1.5641044051840668e-17,-1.9451729452429209e-13,2.2479418500254145e-12,0.0,0.0,0.0,0.0,60.0,0.0159273464232683,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.8705749511719,295.9931335449219,293.4912414550781,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440421713017178e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.015013325959444,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.8705749511719,295.9931335449219,293.4912414550781,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440421713017178e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.015013325959444,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.87774658203125,295.9931335449219,293.4912414550781,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440421713017178e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0141429668292403,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.87774658203125,295.9931335449219,293.4912414550781,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440421713017178e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0141429668292403,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8829650878906,295.9931335449219,293.4912414550781,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0133059136569499,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8829650878906,295.9931335449219,293.4912414550781,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0133059136569499,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.88507080078125,295.9931335449219,293.4912414550781,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.012510129250586,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.88507080078125,295.9931335449219,293.4912414550781,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.012510129250586,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.8850402832031,295.9931335449219,293.4912414550781,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.440421713017178e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0121398940682411,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.8843078613281,295.9931335449219,293.4912414550781,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0117715960368514,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8808288574219,295.9931335449219,293.4912414550781,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0110577819868922,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8808288574219,295.9931335449219,293.4912414550781,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0110577819868922,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8778076171875,295.9931335449219,293.4912414550781,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0106957228854298,-0.0,-5.819787009115344e-35,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.8749084472656,295.9931335449219,293.4912414550781,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0104112792760133,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8667297363281,295.9931335449219,293.4912414550781,285.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0097838835790753,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.8667297363281,295.9931335449219,293.4912414550781,285.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0097838835790753,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.85650634765625,295.9931335449219,293.4912414550781,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0092053301632404,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.85650634765625,295.9931335449219,293.4912414550781,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0092053301632404,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,5.116925763312685e-13,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,5.388373124429191e-13,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,3.979836208853338e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,5.38837204022702e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,2.5559938280489414e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.8507080078125,295.9931335449219,293.4912414550781,285.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,3.0170085180136748e-12,1.5719786683072038e-17,-3.0170243473653935e-12,1.5405221586231588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089301038533449,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.844482421875,295.9931335449219,293.4912414550781,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0086920438334345,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.830810546875,295.9931335449219,293.4912414550781,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0081628449261188,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.830810546875,295.9931335449219,293.4912414550781,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0081628449261188,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.81573486328125,295.9931335449219,293.4912414550781,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,2.961351433170001e-12,1.5101374876598822e-17,-2.961366612000416e-12,3.221998839605944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076816757209599,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.81573486328125,295.9931335449219,293.4912414550781,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,2.961351433170001e-12,1.5101374876598822e-17,-2.961366612000416e-12,3.221998839605944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076816757209599,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7994689941406,295.9931335449219,293.4912414550781,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0072364709340035,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7994689941406,295.9931335449219,293.4912414550781,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0072364709340035,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7822265625,295.9931335449219,293.4912414550781,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0068146493285894,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7822265625,295.9931335449219,293.4912414550781,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0068146493285894,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7732849121094,295.9931335449219,293.4912414550781,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0066214515827596,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7641906738281,295.9931335449219,293.4912414550781,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0064336587674915,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.74560546875,295.9931335449219,293.4912414550781,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.006062030326575,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.74560546875,295.9931335449219,293.4912414550781,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.006062030326575,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7335205078125,295.9931335449219,293.4912414550781,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0058374484069645,-0.0,-6.874744975342864e-35,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7266845703125,295.9931335449219,293.4912414550781,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0057111345231533,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
