time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149460,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7076110839844,295.9931335449219,293.4912414550781,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0053968536667525,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.7076110839844,295.9931335449219,293.4912414550781,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0053968536667525,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6886291503906,295.9931335449219,293.4912414550781,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.005113870371133,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6886291503906,295.9931335449219,293.4912414550781,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.005113870371133,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6792297363281,295.9931335449219,293.4912414550781,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.004985574632883,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6699523925781,295.9931335449219,293.4912414550781,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0048602223396301,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6517639160156,295.9931335449219,293.4912414550781,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0045910556800663,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6517639160156,295.9931335449219,293.4912414550781,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0045910556800663,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.63433837890625,295.9931335449219,293.4912414550781,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0043273195624351,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.63433837890625,295.9931335449219,293.4912414550781,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0043273195624351,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6178283691406,295.9931335449219,293.4912414550781,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0040689893066883,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6178283691406,295.9931335449219,293.4912414550781,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0040689893066883,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6025085449219,295.9931335449219,293.4912414550781,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.003833278780803,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.6025085449219,295.9931335449219,293.4912414550781,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.003833278780803,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.5953369140625,295.9931335449219,293.4912414550781,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0037249764427542,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.58856201171875,295.9931335449219,293.4912414550781,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0036184582859277,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.5762023925781,295.9931335449219,293.4912414550781,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0034028743393719,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.5762023925781,295.9931335449219,293.4912414550781,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0034028743393719,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.56842041015625,295.9931335449219,293.4912414550781,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0032530799508094,-0.0,-3.813884074403219e-34,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.5656433105469,295.9931335449219,293.4912414550781,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.0031948306132107,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5571594238281,295.9931335449219,293.4912414550781,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0030075069516897,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5571594238281,295.9931335449219,293.4912414550781,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0030075069516897,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5509033203125,295.9931335449219,293.4912414550781,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0028236529324203,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5509033203125,295.9931335449219,293.4912414550781,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0028236529324203,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.5486755371094,295.9931335449219,293.4912414550781,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0027378969825804,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,2.5584628816563426e-13,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.694186562214596e-13,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,1.989918104426669e-13,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,2.6941860201135093e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,1.2779969140244709e-12,287.9789733886719,294.1499938964844,290.95001220703125,289.547119140625,295.9931335449219,293.4912414550781,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,3.0584733422094057e-13,-1.4404215475810554e-17,-3.058329143320465e-13,-1.115011511940156e-12,0.0,0.0,0.0,0.0,60.0,0.0026545361615717,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.5459899902344,295.9931335449219,293.4912414550781,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.00249292422086,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0,287.9789733886719,294.1499938964844,290.95001220703125,289.5459899902344,295.9931335449219,293.4912414550781,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5019014095704895e-13,-1.5022628936645e-17,-2.501750976519057e-13,5.664651690426292e-13,0.0,0.0,0.0,0.0,60.0,0.00249292422086,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,1.141586158937002e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.2021460493727432e-09,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,8.879014745666321e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,1.202145827328138e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,5.702422090081427e-09,287.9789733886719,294.1499938964844,290.95001220703125,289.5477905273437,295.9931335449219,293.4912414550781,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2164005802617341e-08,1.5199613215190894e-14,1.2163990703584204e-08,-2.7834737181819943e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023347951937466,-0.0,-1.0087694217572012e-17,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,1.141586158937002e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.2021460493727432e-09,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,8.879014745666321e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,1.202145827328138e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,5.702422090081427e-09,287.9789733886719,294.1499938964844,290.95001220703125,289.5477905273437,295.9931335449219,293.4912414550781,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2164005802617341e-08,1.5199613215190894e-14,1.2163990703584204e-08,-2.7834737181819943e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023347951937466,-0.0,-1.0087694217572012e-17,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,5.4684328176790586e-08,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.167724609375,0.0,0.0,5.758527521493306e-08,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,4.2532310118303946e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,5.7585261004078354e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,2.731577808390284e-07,287.9769897460937,294.1499938964844,290.9432067871094,289.54803466796875,295.9939880371094,293.490966796875,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.827334348396107e-07,7.288222759679885e-13,5.827327527185844e-07,-1.3333924471226055e-06,0.0,0.0,0.0,-3.282359102740884e-06,60.0,-0.0021031363867223,-0.0,-2.3147297948289576e-14,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,5.4684328176790586e-08,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.167724609375,0.0,0.0,5.758527521493306e-08,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,4.2532310118303946e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,5.7585261004078354e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,2.731577808390284e-07,287.9769897460937,294.1499938964844,290.9432067871094,289.54803466796875,295.9939880371094,293.490966796875,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.827334348396107e-07,7.288222759679885e-13,5.827327527185844e-07,-1.3333924471226055e-06,0.0,0.0,0.0,-3.282359102740884e-06,60.0,-0.0021031363867223,-0.0,-2.3147297948289576e-14,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,1.4779651280605324e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.167724609375,0.0,0.0,1.556369682020886e-07,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,1.1495298934960377e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,1.5563692556952446e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,7.382694207080931e-07,287.9769897460937,294.1499938964844,290.92340087890625,289.5423889160156,295.9939880371094,293.490966796875,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5747584711789386e-06,1.9696468848279247e-12,1.5747564248158596e-06,-3.603448931244202e-06,0.0,0.0,0.0,-8.8701635831967e-06,60.0,0.0068998388014733,-0.0,-1.6908416127729009e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,1.4779651280605324e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.167724609375,0.0,0.0,1.556369682020886e-07,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,1.1495298934960377e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,1.5563692556952446e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,7.382694207080931e-07,287.9769897460937,294.1499938964844,290.92340087890625,289.5423889160156,295.9939880371094,293.490966796875,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5747584711789386e-06,1.9696468848279247e-12,1.5747564248158596e-06,-3.603448931244202e-06,0.0,0.0,0.0,-8.8701635831967e-06,60.0,0.0068998388014733,-0.0,-1.6908416127729009e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,3.876181153827929e-07,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,4.081808526734676e-07,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,3.014811511548033e-07,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,4.081807674083393e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,1.936220314746606e-06,287.9769897460937,294.1499938964844,290.9089050292969,289.5374755859375,295.9939880371094,293.490966796875,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.132994945393875e-06,5.168657168930224e-12,4.132989488425665e-06,-9.455412509851158e-06,0.0,0.0,0.0,-2.327954280190169e-05,60.0,0.0192530434578657,-0.0,-1.1630079494936996e-12,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,5.991628313495312e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,6.309477953436726e-07,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,4.660161323499779e-07,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,6.30947624813416e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,2.9929231004643952e-06,287.9769897460937,294.1499938964844,290.8914794921875,289.5311889648437,295.99395751953125,293.490966796875,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.389811915141763e-06,7.990648941136325e-12,6.389803729689447e-06,-1.461773535993416e-05,0.0,0.0,0.0,-3.599112096708268e-05,60.0,0.0303255319595336,-0.0,-2.778844645709433e-12,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,1.8151298490920447e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.0,1.911420667966013e-06,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,1.4117695172899405e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,1.911420213218662e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,9.066890925168993e-06,287.9771423339844,294.1499938964844,290.848388671875,289.5147705078125,295.9935913085937,293.49102783203125,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934008287207689e-05,2.4189648548111897e-11,1.9340059225214645e-05,-4.425503720995039e-05,0.0,0.0,0.0,-0.0001089371944544,60.0,0.0926773250102996,-0.0,-2.550292269032361e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,1.8151298490920447e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.0,1.911420667966013e-06,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,1.4117695172899405e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,1.911420213218662e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,9.066890925168993e-06,287.9771423339844,294.1499938964844,290.848388671875,289.5147705078125,295.9935913085937,293.49102783203125,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934008287207689e-05,2.4189648548111897e-11,1.9340059225214645e-05,-4.425503720995039e-05,0.0,0.0,0.0,-0.0001089371944544,60.0,0.0926773250102996,-0.0,-2.550292269032361e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,3.274947857789812e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,3.448680445217178e-06,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,2.5471849767200183e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,3.4486795357224764e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,1.6358935681637377e-05,287.9774169921875,294.1499938964844,290.80645751953125,289.49810791015625,295.9929504394531,293.4910888671875,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4894437703769654e-05,4.3644355490757285e-11,3.489439404802397e-05,-7.984730473253876e-05,0.0,0.0,0.0,-0.0001965504779946,60.0,0.1733824014663696,-0.0,-8.302011161864796e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.0,3.825071416940773e-06,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681823730469,0.0,0.0,4.027987415611278e-06,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,2.9750592602795223e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,4.0279865061165765e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,1.910689934447873e-05,287.9775695800781,294.1499938964844,290.79498291015625,289.49346923828125,295.9925842285156,293.4911193847656,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.075602555531077e-05,5.097571323386951e-11,4.075597462360747e-05,-9.32600742089562e-05,0.0,0.0,0.0,-0.0002295671292813,60.0,0.2047615945339203,-0.0,-1.1325401727546591e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
