time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151860,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,6.465073965955526e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,6.808039415773237e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,5.028397481510183e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,6.8080380515311845e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,3.229417416150682e-05,287.9782409667969,294.1499938964844,290.7322082519531,289.46759033203125,295.9906921386719,293.4911193847656,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.888527423143387e-05,8.615843455350712e-11,6.88851869199425e-05,-0.0001576268259668,0.0,0.0,0.0,-0.0003880112199112,60.0,0.3540915846824646,-0.0,-3.2353522638750576e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,6.465073965955526e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,6.808039415773237e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,5.028397481510183e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,6.8080380515311845e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,3.229417416150682e-05,287.9782409667969,294.1499938964844,290.7322082519531,289.46759033203125,295.9906921386719,293.4911193847656,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.888527423143387e-05,8.615843455350712e-11,6.88851869199425e-05,-0.0001576268259668,0.0,0.0,0.0,-0.0003880112199112,60.0,0.3540915846824646,-0.0,-3.2353522638750576e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,1.0100902727572247e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,1.0636745173542296e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,7.856267984607257e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,1.0636743354552893e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,5.045577563578263e-05,287.97918701171875,294.1499938964844,290.6609191894531,289.4374694824219,295.98687744140625,293.4901733398437,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076251573977,1.3461239067869002e-10,0.0001076250264304,-0.000246273324592,0.0,0.0,0.0,-0.0006062220199964,60.0,0.559384822845459,-0.0,-7.897597020800613e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,1.0100902727572247e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,1.0636745173542296e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,7.856267984607257e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,1.0636743354552893e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,5.045577563578263e-05,287.97918701171875,294.1499938964844,290.6609191894531,289.4374694824219,295.98687744140625,293.4901733398437,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076251573977,1.3461239067869002e-10,0.0001076250264304,-0.000246273324592,0.0,0.0,0.0,-0.0006062220199964,60.0,0.559384822845459,-0.0,-7.897597020800613e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,1.1748399629141204e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703186035156,0.0,0.0,1.237163996847812e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20928955078125,0.0,0.0,9.137655979429836e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,1.2371637239994016e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,5.8685309340944514e-05,287.9795837402344,294.1499938964844,290.62237548828125,289.4208984375,295.9840393066406,293.4888610839844,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001251796493306,1.5656860530288697e-10,0.0001251794892596,-0.0002864421112462,0.0,0.0,0.0,-0.0007051014108583,60.0,0.67402184009552,-0.0,-1.0683953721724038e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18212890625,0.0,0.0,1.3993537322676277e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,1.4735879631189164e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,1.088387580239214e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16680908203125,0.0,0.0,1.4735875993210357e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,6.990016117924824e-05,287.9797058105469,294.1499938964844,290.58203125,289.4034118652344,295.9806213378906,293.48687744140625,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491014118073,1.864888660163544e-10,0.0001491012226324,-0.0003411812067497,0.0,0.0,0.0,-0.0008398460340686,60.0,0.8007962703704834,-0.0,-1.5157568533652464e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,2.186576057283673e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,2.30257155635627e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,1.7006725101964548e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,2.3025710106594488e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849365234375,0.0,0.0,0.0001092232923838,287.9817199707031,294.1499938964844,290.4964599609375,289.36578369140625,295.9728698730469,293.48406982421875,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329788985662,2.913990992947646e-10,0.0002329786075279,-0.0005331147112883,0.0,0.0,0.0,-0.0013123048702254,60.0,1.1414282321929932,-0.0,-3.7008689446338402e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,2.186576057283673e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,2.30257155635627e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,1.7006725101964548e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,2.3025710106594488e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849365234375,0.0,0.0,0.0001092232923838,287.9817199707031,294.1499938964844,290.4964599609375,289.36578369140625,295.9728698730469,293.48406982421875,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329788985662,2.913990992947646e-10,0.0002329786075279,-0.0005331147112883,0.0,0.0,0.0,-0.0013123048702254,60.0,1.1414282321929932,-0.0,-3.7008689446338402e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,3.502542313071899e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730651855469,0.0,0.0,3.688348442665301e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122802734375,0.0,0.0,2.7242031137575395e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.0,3.68834771506954e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,0.0001749581133481,287.97869873046875,294.1499938964844,290.40509033203125,289.32489013671875,295.9475402832031,293.4630126953125,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004131863242946,5.068299668842258e-10,0.0004131858004257,-0.0009192786528728,0.0,0.0,0.0,-0.0023212544620037,60.0,1.988956093788147,-0.0,-9.496011976750653e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,3.502542313071899e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730651855469,0.0,0.0,3.688348442665301e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122802734375,0.0,0.0,2.7242031137575395e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.0,3.68834771506954e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,0.0001749581133481,287.97869873046875,294.1499938964844,290.40509033203125,289.32489013671875,295.9475402832031,293.4630126953125,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004131863242946,5.068299668842258e-10,0.0004131858004257,-0.0009192786528728,0.0,0.0,0.0,-0.0023212544620037,60.0,1.988956093788147,-0.0,-9.496011976750653e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,2.2796606572228484e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,2.400594348728191e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,1.7730717445374466e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,2.40059380303137e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932373046875,0.0,0.0,0.0001138730440288,287.99615478515625,294.1499938964844,290.308837890625,289.2810974121094,295.88134765625,293.3906555175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008559863199479,9.178718896052374e-10,0.0008559853886254,-0.0015571136027574,0.0,0.0,0.0,-0.0047278795391321,60.0,2.773594856262207,-0.0,-4.022673749659589e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,2.2796606572228484e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,2.400594348728191e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,1.7730717445374466e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,2.40059380303137e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932373046875,0.0,0.0,0.0001138730440288,287.99615478515625,294.1499938964844,290.308837890625,289.2810974121094,295.88134765625,293.3906555175781,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008559863199479,9.178718896052374e-10,0.0008559853886254,-0.0015571136027574,0.0,0.0,0.0,-0.0047278795391321,60.0,2.773594856262207,-0.0,-4.022673749659589e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,9.127739031100646e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,9.611955465516075e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,7.099361391738057e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835510253906,0.0,0.0,9.611953282728793e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50299072265625,0.0,0.0,0.0004559466615319,288.4472351074219,294.1499938964844,290.2085876464844,289.2347412109375,294.976318359375,293.01885986328125,285.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0023569187615066,-6.782635009194844e-10,-0.0023569182958453,-0.0005737579194828,0.0,0.0,0.0,0.0121163697913289,60.0,14.925143241882324,-0.0,-6.449113953976848e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,9.127739031100646e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,9.611955465516075e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,7.099361391738057e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835510253906,0.0,0.0,9.611953282728793e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50299072265625,0.0,0.0,0.0004559466615319,288.4472351074219,294.1499938964844,290.2085876464844,289.2347412109375,294.976318359375,293.01885986328125,285.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0023569187615066,-6.782635009194844e-10,-0.0023569182958453,-0.0005737579194828,0.0,0.0,0.0,0.0121163697913289,60.0,14.925143241882324,-0.0,-6.449113953976848e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,9.012821828946473e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848937988281,0.0,0.0,9.490942466072738e-05,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,7.009981345618144e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4746398925781,0.0,0.0,9.490940283285454e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,0.0004502063675317,288.43572998046875,294.1499938964844,290.1572570800781,289.2107238769531,294.9211120605469,292.9823913574219,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959046728909,1.2605020360823003e-09,0.0009959033923223,-0.0023179720155894,0.0,0.0,0.0,-0.005615010857582,60.0,10.653715133666992,-0.0,-6.287750409228465e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,9.01792591321282e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,9.496317215962335e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,7.013951108092442e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,9.496315033175053e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833984375,0.0,0.0,0.0004504613170865,288.4211120605469,294.1499938964844,290.10528564453125,289.18621826171875,294.89752197265625,292.942626953125,285.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608400869183,1.2884122657652595e-09,0.0009608388063497,-0.0024264121893793,0.0,0.0,0.0,-0.0054513914510607,60.0,8.016668319702148,-0.0,-6.29487217906899e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,9.020544530358166e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45330810546875,0.0,0.0,9.49907407630235e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028686523437,0.0,0.0,7.015987648628652e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432067871094,0.0,0.0,9.499071893515064e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621887207031,0.0,0.0,0.0004505921679083,288.3919982910156,294.1499938964844,289.999755859375,289.1358947753906,294.8489990234375,292.8647766113281,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611467830836,1.321039166946036e-09,0.0009611454443074,-0.0025118812918663,0.0,0.0,0.0,-0.005467704962939,60.0,6.296818733215332,-0.0,-6.298525789816267e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,9.020544530358166e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45330810546875,0.0,0.0,9.49907407630235e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028686523437,0.0,0.0,7.015987648628652e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432067871094,0.0,0.0,9.499071893515064e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621887207031,0.0,0.0,0.0004505921679083,288.3919982910156,294.1499938964844,289.999755859375,289.1358947753906,294.8489990234375,292.8647766113281,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611467830836,1.321039166946036e-09,0.0009611454443074,-0.0025118812918663,0.0,0.0,0.0,-0.005467704962939,60.0,6.296818733215332,-0.0,-6.298525789816267e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44415283203125,0.0,0.0,9.023182064993308e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347229003906,0.0,0.0,9.501852036919443e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.01803874108009e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247436523437,0.0,0.0,9.50184985413216e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,0.0004507239500526,288.3664855957031,294.1499938964844,289.90582275390625,289.0904541015625,294.8054504394531,292.7929077148437,285.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614274022169,1.3538832277504292e-09,0.0009614260634407,-0.0025979476049542,0.0,0.0,0.0,-0.0054839858785271,60.0,5.970999240875244,-0.0,-6.302207822272976e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,9.02406609384343e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,9.50278335949406e-05,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,7.018727046670392e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,9.502781176706776e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,0.0004507681296672,288.3630065917969,294.1499938964844,289.8929748535156,289.08416748046875,294.7994689941406,292.7827453613281,285.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615216404199,1.3648953078870812e-09,0.0009615203016437,-0.0026268039364367,0.0,0.0,0.0,-0.0054894452914595,60.0,5.944172382354736,-0.0,-6.303442745547727e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902282714844,0.0,0.0,9.033772948896512e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807678222656,0.0,0.0,9.513004624750464e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281005859375,0.0,0.0,7.026276580290869e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,9.51300244196318e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0004512529994826,288.2908020019531,294.1499938964844,289.7857971191406,289.031494140625,294.71466064453125,292.6716613769531,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826028978452,1.806371274781781e-09,0.0012826010352,-0.0034663588739931,0.0,0.0,0.0,-0.0073032928630709,60.0,6.350101470947266,-0.0,-6.317008427458859e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902282714844,0.0,0.0,9.033772948896512e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807678222656,0.0,0.0,9.513004624750464e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281005859375,0.0,0.0,7.026276580290869e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,9.51300244196318e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0004512529994826,288.2908020019531,294.1499938964844,289.7857971191406,289.031494140625,294.71466064453125,292.6716613769531,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826028978452,1.806371274781781e-09,0.0012826010352,-0.0034663588739931,0.0,0.0,0.0,-0.0073032928630709,60.0,6.350101470947266,-0.0,-6.317008427458859e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,9.091911488212644e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,9.574226714903487e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,7.071494474075735e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511047363281,0.0,0.0,9.574224532116205e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,0.0004541571543086,288.2631530761719,294.1499938964844,289.6791381835937,288.9782409667969,294.62042236328125,292.4916381835937,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692719904705,2.210631011578812e-09,0.0009692697785794,-0.0048424615524709,0.0,0.0,0.0,-0.0059113148599863,60.0,6.526301383972168,-0.0,-6.398575891353175e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,9.091911488212644e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,9.574226714903487e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,7.071494474075735e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511047363281,0.0,0.0,9.574224532116205e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,0.0004541571543086,288.2631530761719,294.1499938964844,289.6791381835937,288.9782409667969,294.62042236328125,292.4916381835937,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692719904705,2.210631011578812e-09,0.0009692697785794,-0.0048424615524709,0.0,0.0,0.0,-0.0059113148599863,60.0,6.526301383972168,-0.0,-6.398575891353175e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,9.112683619605376e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349609375,0.0,0.0,9.59610115387477e-05,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961181640625,0.0,0.0,7.087650737958029e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,9.596098971087486e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.000455194764072,288.24871826171875,294.1499938964844,289.62628173828125,288.9515686035156,294.59478759765625,292.37872314453125,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709630976431,2.4688884270318567e-09,0.0009709606529213,-0.0055197067558765,0.0,0.0,0.0,-0.0060367425903677,60.0,6.194253444671631,-0.0,-6.427844567724605e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,9.130909165833144e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388671875,0.0,0.0,9.615293674869464e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,7.101826486177742e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,9.61529149208218e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475646972656,0.0,0.0,0.0004561051900964,288.2342834472656,294.1499938964844,289.57391357421875,288.9248962402344,294.5686950683594,292.2557983398437,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729051380418,2.6959494636713544e-09,0.0009729024604894,-0.0061146826483309,0.0,0.0,0.0,-0.0061493078246712,60.0,5.997971057891846,-0.0,-6.453581846699309e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,9.170967678073794e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,9.657477494329214e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,7.132982864277437e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,9.65747531154193e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0004581062239594,288.2054443359375,294.1499938964844,289.4709777832031,288.8719177246094,294.5155944824219,291.9681701660156,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977172399871,3.195002928890744e-09,0.0009771692566573,-0.0074223475530743,0.0,0.0,0.0,-0.0063967071473598,60.0,5.803586959838867,-0.0,-6.510328631748052e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,9.170967678073794e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,9.657477494329214e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,7.132982864277437e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,9.65747531154193e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0004581062239594,288.2054443359375,294.1499938964844,289.4709777832031,288.8719177246094,294.5155944824219,291.9681701660156,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977172399871,3.195002928890744e-09,0.0009771692566573,-0.0074223475530743,0.0,0.0,0.0,-0.0063967071473598,60.0,5.803586959838867,-0.0,-6.510328631748052e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,9.184302325593308e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,9.671518637333064e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,7.143354014260694e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,9.67151645454578e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,0.0004587723233271,288.1767272949219,294.1499938964844,289.3713073730469,288.8197326660156,294.46142578125,291.6920166015625,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785989532247,3.3611136096567407e-09,0.0009785955771803,-0.0078575909137725,0.0,0.0,0.0,-0.006479084957391,60.0,5.697493076324463,-0.0,-6.529270990540681e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,9.184302325593308e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,9.671518637333064e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,7.143354014260694e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,9.67151645454578e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,0.0004587723233271,288.1767272949219,294.1499938964844,289.3713073730469,288.8197326660156,294.46142578125,291.6920166015625,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785989532247,3.3611136096567407e-09,0.0009785955771803,-0.0078575909137725,0.0,0.0,0.0,-0.006479084957391,60.0,5.697493076324463,-0.0,-6.529270990540681e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831420898437,0.0,0.0,9.177802712656558e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,9.664674144005404e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,7.13829867891036e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654724121094,0.0,0.0,9.66467196121812e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,0.0004584476992022,288.1482849121094,294.1499938964844,289.2757263183594,288.7688293457031,294.406494140625,291.4463195800781,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779013926163,3.280107963021805e-09,0.0009778981329873,-0.0076453424990177,0.0,0.0,0.0,-0.0064389030449092,60.0,5.610684871673584,-0.0,-6.520030382262122e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831420898437,0.0,0.0,9.177802712656558e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,9.664674144005404e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,7.13829867891036e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654724121094,0.0,0.0,9.66467196121812e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,0.0004584476992022,288.1482849121094,294.1499938964844,289.2757263183594,288.7688293457031,294.406494140625,291.4463195800781,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779013926163,3.280107963021805e-09,0.0009778981329873,-0.0076453424990177,0.0,0.0,0.0,-0.0064389030449092,60.0,5.610684871673584,-0.0,-6.520030382262122e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615661621094,0.0,0.0,9.165254596155135e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527770996094,0.0,0.0,9.651460277382284e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968139648437,0.0,0.0,7.128538709366694e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441101074219,0.0,0.0,9.651458094595e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,0.0004578209191095,288.1199645996094,294.1499938964844,289.1851806640625,288.7197570800781,294.3511657714844,291.22918701171875,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765692520886,3.123756142642264e-09,0.0009765661088749,-0.007235656492412,0.0,0.0,0.0,-0.0063614179380238,60.0,5.529984474182129,-0.0,-6.502211391534729e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615661621094,0.0,0.0,9.165254596155135e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527770996094,0.0,0.0,9.651460277382284e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968139648437,0.0,0.0,7.128538709366694e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441101074219,0.0,0.0,9.651458094595e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,0.0004578209191095,288.1199645996094,294.1499938964844,289.1851806640625,288.7197570800781,294.3511657714844,291.22918701171875,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765692520886,3.123756142642264e-09,0.0009765661088749,-0.007235656492412,0.0,0.0,0.0,-0.0063614179380238,60.0,5.529984474182129,-0.0,-6.502211391534729e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,9.12887990125455e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907958984375,0.0,0.0,9.613156726118176e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,7.100248330971226e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,9.613154543330892e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,0.000456003966974,288.0314025878906,294.1499938964844,289.14208984375,288.6960144042969,294.2685546875,291.1190795898437,285.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016518312040716,3.350828947645823e-09,0.0016518278280273,-0.0071573769673705,0.0,0.0,0.0,-0.0098586026579141,60.0,6.337329387664795,-0.0,-6.450703438076745e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008056640625,0.0,0.0,9.157799649983644e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,9.643610246712342e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,7.122740498743951e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,9.643608063925058e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004089355469,0.0,0.0,0.0004574485647026,288.0350036621094,294.1499938964844,289.1005859375,288.67291259765625,294.12017822265625,290.9984130859375,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000890442461241,2.945391264219665e-09,0.0008904394926503,-0.0068528871051967,0.0,0.0,0.0,-0.0058477381244301,60.0,8.538235664367676,-0.0,-6.491636383998411e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,9.172088175546378e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,9.658656927058472e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,7.133854523999617e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,9.658654744271188e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,0.0004581623652484,288.0544128417969,294.1499938964844,289.0227966308594,288.62890625,294.05670166015625,290.7774353027344,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372027220204,3.369026391197849e-09,0.0011371993459761,-0.0077198026701807,0.0,0.0,0.0,-0.0072799110785126,60.0,5.690686702728272,-0.0,-6.511906747164177e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,9.172088175546378e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,9.658656927058472e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,7.133854523999617e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,9.658654744271188e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,0.0004581623652484,288.0544128417969,294.1499938964844,289.0227966308594,288.62890625,294.05670166015625,290.7774353027344,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372027220204,3.369026391197849e-09,0.0011371993459761,-0.0077198026701807,0.0,0.0,0.0,-0.0072799110785126,60.0,5.690686702728272,-0.0,-6.511906747164177e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,9.221871005138382e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,9.711080201668663e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,7.172574260039255e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1743469238281,0.0,0.0,9.711078746477142e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,0.0004606491129379,288.02752685546875,294.1499938964844,288.95538330078125,288.5897216796875,294.0279541015625,290.5424194335937,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807826718315,3.82724740788376e-09,0.0009807788301259,-0.0090807517990469,0.0,0.0,0.0,-0.0067011066712439,60.0,5.114499568939209,-0.0,-6.582784806141717e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
