time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154200,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,9.223958477377892e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,9.71327826846391e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,7.17419752618298e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,9.713276813272388e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,0.0004607533919624,288.0263977050781,294.1499938964844,288.9527587890625,288.5881652832031,294.0259094238281,290.5324401855469,285.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811408817768,3.8533878310431655e-09,0.0009811369236558,-0.0091491099447011,0.0,0.0,0.0,-0.0067147421650588,60.0,5.119516849517822,-0.0,-6.585764822375495e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,9.27560540731065e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,9.767665324034168e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,7.214367360575125e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,9.767663141246884e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,0.0004633332719095,287.9984130859375,294.1499938964844,288.8913269042969,288.5512084960937,293.9715270996094,290.2874755859375,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883246384561,4.498509120764993e-09,0.0009883200982585,-0.0108377113938331,0.0,0.0,0.0,-0.0070429341867566,60.0,5.247447490692139,-0.0,-6.659718820856142e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,9.27560540731065e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,9.767665324034168e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,7.214367360575125e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,9.767663141246884e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,0.0004633332719095,287.9984130859375,294.1499938964844,288.8913269042969,288.5512084960937,293.9715270996094,290.2874755859375,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883246384561,4.498509120764993e-09,0.0009883200982585,-0.0108377113938331,0.0,0.0,0.0,-0.0070429341867566,60.0,5.247447490692139,-0.0,-6.659718820856142e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.321350080426782e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.815836529014632e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,7.249946793308482e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,9.815835073823108e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0004656183591578,287.9704895019531,294.1499938964844,288.8394470214844,288.5185546875,293.9169006347656,290.0539245605469,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931959211826,5.068416353282146e-09,0.0009931909153237,-0.0123308394104242,0.0,0.0,0.0,-0.0073254494927823,60.0,5.278050422668457,-0.0,-6.725566237264502e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.321350080426782e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.815836529014632e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,7.249946793308482e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,9.815835073823108e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0004656183591578,287.9704895019531,294.1499938964844,288.8394470214844,288.5185546875,293.9169006347656,290.0539245605469,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931959211826,5.068416353282146e-09,0.0009931909153237,-0.0123308394104242,0.0,0.0,0.0,-0.0073254494927823,60.0,5.278050422668457,-0.0,-6.725566237264502e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,9.341913391835988e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,9.837490506470203e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,7.265940075740218e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.83748905127868e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0004666455206461,287.95654296875,294.1499938964844,288.8173522949219,288.5040283203125,293.8895874023437,289.9402160644531,285.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953902335837,5.32460342483887e-09,0.0009953849948942,-0.0130020063370466,0.0,0.0,0.0,-0.0074524693191051,60.0,5.280255317687988,-0.0,-6.75527118687569e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,9.354400390293448e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,9.850639617070556e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,7.27565202396363e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,9.850638161879031e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004672692739404,287.9426574707031,294.1499938964844,288.7980041503906,288.49072265625,293.8624267578125,289.8381652832031,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967159712687,5.480157660997521e-09,0.0009967104997485,-0.0134095307439565,0.0,0.0,0.0,-0.007529561407864,60.0,5.2710723876953125,-0.0,-6.773340288646068e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.37581789912656e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,9.873193630483e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,7.292310328921303e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.87319217529148e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,0.0004683391889557,287.9149475097656,294.1499938964844,288.76788330078125,288.4682006835937,293.8083190917969,289.6490173339844,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990032995119,5.74698866273593e-09,0.0009989975951611,-0.0141085507348179,0.0,0.0,0.0,-0.0076618683524429,60.0,5.251542091369629,-0.0,-6.80439029565605e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.37581789912656e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,9.873193630483e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,7.292310328921303e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.87319217529148e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,0.0004683391889557,287.9149475097656,294.1499938964844,288.76788330078125,288.4682006835937,293.8083190917969,289.6490173339844,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990032995119,5.74698866273593e-09,0.0009989975951611,-0.0141085507348179,0.0,0.0,0.0,-0.0076618683524429,60.0,5.251542091369629,-0.0,-6.80439029565605e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.38323646550998e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735778808594,0.0,0.0,9.88100582617335e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,7.29808016330935e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,9.881004370981827e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,0.0004687097680289,287.8874206542969,294.1499938964844,288.75,288.4514465332031,293.7548217773437,289.488037109375,285.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997939923778,5.839393413253902e-09,0.0009997881716117,-0.0143506219610571,0.0,0.0,0.0,-0.0077076791785657,60.0,5.228146076202393,-0.0,-6.81515928135923e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.38323646550998e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735778808594,0.0,0.0,9.88100582617335e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,7.29808016330935e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,9.881004370981827e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,0.0004687097680289,287.8874206542969,294.1499938964844,288.75,288.4514465332031,293.7548217773437,289.488037109375,285.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997939923778,5.839393413253902e-09,0.0009997881716117,-0.0143506219610571,0.0,0.0,0.0,-0.0077076791785657,60.0,5.228146076202393,-0.0,-6.81515928135923e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.375929221278057e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,9.87331077340059e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,7.292396912816912e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,9.873309318209068e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,0.0004683447768911,287.860107421875,294.1499938964844,288.7410583496094,288.4390563964844,293.7021789550781,289.3573913574219,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999015639536,5.748328479882048e-09,0.0009990099351853,-0.0141120599582791,0.0,0.0,0.0,-0.0076625365763902,60.0,5.20262622833252,-0.0,-6.80454590451518e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.375929221278057e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,9.87331077340059e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,7.292396912816912e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,9.873309318209068e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,0.0004683447768911,287.860107421875,294.1499938964844,288.7410583496094,288.4390563964844,293.7021789550781,289.3573913574219,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999015639536,5.748328479882048e-09,0.0009990099351853,-0.0141120599582791,0.0,0.0,0.0,-0.0076625365763902,60.0,5.20262622833252,-0.0,-6.80454590451518e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,9.3544163974002e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.85065707936883e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,7.275664393091574e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,9.850654896581544e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,0.000467270205263,287.8330993652344,294.1499938964844,288.7369384765625,288.4292907714844,293.65057373046875,289.2547607421875,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967240039259,5.480281561887068e-09,0.0009967185324057,-0.0134098483249545,0.0,0.0,0.0,-0.0075296577997505,60.0,5.1748456954956055,-0.0,-6.77335378895805e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,9.3544163974002e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.85065707936883e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,7.275664393091574e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,9.850654896581544e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,0.000467270205263,287.8330993652344,294.1499938964844,288.7369384765625,288.4292907714844,293.65057373046875,289.2547607421875,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967240039259,5.480281561887068e-09,0.0009967185324057,-0.0134098483249545,0.0,0.0,0.0,-0.0075296577997505,60.0,5.1748456954956055,-0.0,-6.77335378895805e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,9.34049894567579e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.83600111794658e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,7.264839950948954e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.835998935159296e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,0.0004665750311687,287.81964111328125,294.1499938964844,288.736572265625,288.4253234863281,293.6250915527344,289.2110290527344,285.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952451800927,5.306876271760075e-09,0.0009952398249879,-0.0129555594176054,0.0,0.0,0.0,-0.0074437139555811,60.0,5.160350322723389,-0.0,-6.753212744570193e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.322736150352284e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.817295358516276e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,7.251023635035381e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,9.817293903324752e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.0004656877426896,287.8062438964844,294.1499938964844,288.7373046875,288.42193603515625,293.5997009277344,289.1708068847656,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933483088389,5.085553311801051e-09,0.0009933431865647,-0.0123757300898432,0.0,0.0,0.0,-0.0073339738883078,60.0,5.145463943481445,-0.0,-6.72755078312548e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.274835610995068e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.766854054760188e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,7.213767821667716e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,9.766851871972904e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,0.0004632950294762,287.7798767089844,294.1499938964844,288.7418518066406,288.41680908203125,293.5505676269531,289.1137390136719,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882388403639,4.488735605434613e-09,0.0009882344165816,-0.0108121074736118,0.0,0.0,0.0,-0.0070380782708525,60.0,5.112731456756592,-0.0,-6.658592610619962e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.274835610995068e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.766854054760188e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,7.213767821667716e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,9.766851871972904e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,0.0004632950294762,287.7798767089844,294.1499938964844,288.7418518066406,288.41680908203125,293.5505676269531,289.1137390136719,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882388403639,4.488735605434613e-09,0.0009882344165816,-0.0108121074736118,0.0,0.0,0.0,-0.0070380782708525,60.0,5.112731456756592,-0.0,-6.658592610619962e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.22668186831288e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.71614572335966e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,7.176314829848707e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.716143540572376e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,0.0004608897143043,287.7537841796875,294.1499938964844,288.7502136230469,288.413818359375,293.5025634765625,289.072509765625,285.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831119095906,3.8887821851574245e-09,0.000983108067885,-0.0092401793226599,0.0,0.0,0.0,-0.006740674842149,60.0,5.081068992614746,-0.0,-6.589628753772558e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.22668186831288e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.71614572335966e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,7.176314829848707e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.716143540572376e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,0.0004608897143043,287.7537841796875,294.1499938964844,288.7502136230469,288.413818359375,293.5025634765625,289.072509765625,285.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831119095906,3.8887821851574245e-09,0.000983108067885,-0.0092401793226599,0.0,0.0,0.0,-0.006740674842149,60.0,5.081068992614746,-0.0,-6.589628753772558e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.179320477414876e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.666271944297478e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,7.139478111639619e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.666269761510192e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.000458523951238,287.7279052734375,294.1499938964844,288.7620849609375,288.4126892089844,293.45538330078125,289.0381774902344,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780615800991,3.29869487281087e-09,0.0009780583204701,-0.0076940432190895,0.0,0.0,0.0,-0.0064481236040592,60.0,5.0503997802734375,-0.0,-6.522149931242893e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.179320477414876e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.666271944297478e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,7.139478111639619e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.666269761510192e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.000458523951238,287.7279052734375,294.1499938964844,288.7620849609375,288.4126892089844,293.45538330078125,289.0381774902344,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780615800991,3.29869487281087e-09,0.0009780583204701,-0.0076940432190895,0.0,0.0,0.0,-0.0064481236040592,60.0,5.0503997802734375,-0.0,-6.522149931242893e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,9.16007556952536e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.646006219554693e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,7.124510011635721e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.646004036767408e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.000457562651718,287.70233154296875,294.1499938964844,288.77716064453125,288.4133605957031,293.4096374511719,289.012939453125,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760102839209,3.058908459863119e-09,0.0009760072571225,-0.0070657427422702,0.0,0.0,0.0,-0.0063292481936514,60.0,5.031157970428467,-0.0,-6.494828141967447e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,9.16007556952536e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.646006219554693e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,7.124510011635721e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.646004036767408e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.000457562651718,287.70233154296875,294.1499938964844,288.77716064453125,288.4133605957031,293.4096374511719,289.012939453125,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760102839209,3.058908459863119e-09,0.0009760072571225,-0.0070657427422702,0.0,0.0,0.0,-0.0063292481936514,60.0,5.031157970428467,-0.0,-6.494828141967447e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.100905299419536e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.583696373738348e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,7.078488124534488e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.583694918546826e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0004546069831121,287.5680236816406,294.1499938964844,288.7857666015625,288.4142761230469,293.3096923828125,288.96392822265625,285.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0023361495696008,3.6904186373476477e-09,0.0023361458443105,-0.0073658260516822,0.0,0.0,0.0,-0.0134525401517748,60.0,6.246090888977051,-0.0,-6.411192288169333e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,9.111445979215203e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,9.594796574674548e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,7.08668667357415e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.594795119483024e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.0004551335587166,287.7032775878906,294.1499938964844,288.7950744628906,288.41558837890625,293.1658630371094,288.8570556640625,285.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022531547583639,3.737468556863632e-09,0.0022531510330736,-0.0075724995695054,0.0,0.0,0.0,-0.0130565939471125,60.0,7.111470699310303,-0.0,-6.426049736774075e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,9.183346264762804e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,9.6705109172035e-05,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,7.142608956201002e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.670508734416217e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0004587251169141,287.6663818359375,294.1499938964844,288.8155212402344,288.4192199707031,293.1055603027344,288.8344116210937,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780467953532,3.3483460448735514e-09,0.0009780434193089,-0.0078245801851153,0.0,0.0,0.0,-0.0064705293625593,60.0,5.76641321182251,-0.0,-6.527864826466613e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,9.183346264762804e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,9.6705109172035e-05,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,7.142608956201002e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.670508734416217e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0004587251169141,287.6663818359375,294.1499938964844,288.8155212402344,288.4192199707031,293.1055603027344,288.8344116210937,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780467953532,3.3483460448735514e-09,0.0009780434193089,-0.0078245801851153,0.0,0.0,0.0,-0.0064705293625593,60.0,5.76641321182251,-0.0,-6.527864826466613e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,9.184522059513256e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,9.671748557593672e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,7.143523544073105e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,9.67174710240215e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0004587838775478,287.6456298828125,294.1499938964844,288.8340759277344,288.4231872558594,293.0730895996094,288.8340759277344,285.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786140872165,3.363423095592566e-09,0.0009786107111722,-0.0078636473044753,0.0,0.0,0.0,-0.0064802067354321,60.0,5.323902606964111,-0.0,-6.529535312438385e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,9.182532085105775e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.66965380939655e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,7.141975947888568e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,9.669651626609266e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,0.0004586844879668,287.64129638671875,294.1499938964844,288.8381652832031,288.4241027832031,293.0663757324219,288.8343505859375,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784003486856,3.338628040694402e-09,0.0009783969726413,-0.0077986801043152,0.0,0.0,0.0,-0.0064679062925279,60.0,5.286749839782715,-0.0,-6.526705931264587e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.166900417767464e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,9.65319268289022e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.129817822715268e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.6531912276987e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,0.0004579036612994,287.6164245605469,294.1499938964844,288.8627014160156,288.4300842285156,293.0283203125,288.8367919921875,285.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976737239398,3.143860727305991e-09,0.0009767340961843,-0.0072883390821516,0.0,0.0,0.0,-0.0063713649287819,60.0,5.132402420043945,-0.0,-6.504501470772085e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.166900417767464e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,9.65319268289022e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.129817822715268e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.6531912276987e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,0.0004579036612994,287.6164245605469,294.1499938964844,288.8627014160156,288.4300842285156,293.0283203125,288.8367919921875,285.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976737239398,3.143860727305991e-09,0.0009767340961843,-0.0072883390821516,0.0,0.0,0.0,-0.0063713649287819,60.0,5.132402420043945,-0.0,-6.504501470772085e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.133033745456488e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.61752884904854e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,7.103476673364639e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.617527393857016e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,0.0004562119720503,287.59185791015625,294.1499938964844,288.8887939453125,288.4369812011719,292.99169921875,288.84210205078125,285.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731343016028,2.7219102527453742e-09,0.0009731315658427,-0.0061827013269066,0.0,0.0,0.0,-0.006162213627249,60.0,5.08151912689209,-0.0,-6.456526335796299e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.133033745456488e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.61752884904854e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,7.103476673364639e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.617527393857016e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,0.0004562119720503,287.59185791015625,294.1499938964844,288.8887939453125,288.4369812011719,292.99169921875,288.84210205078125,285.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731343016028,2.7219102527453742e-09,0.0009731315658427,-0.0061827013269066,0.0,0.0,0.0,-0.006162213627249,60.0,5.08151912689209,-0.0,-6.456526335796299e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,9.086376667255536e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.568397217663004e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,7.0671878347639e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.56839503487572e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0004538813664112,287.51092529296875,294.1499938964844,288.9022827148437,288.4407043457031,292.9317626953125,288.8239440917969,285.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016341219889,2.807667653925705e-09,0.0016341191949322,-0.0057471925392746,0.0,0.0,0.0,-0.0095236599445343,60.0,5.690937519073486,-0.0,-6.390727946836705e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.083373879548162e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.56523435888812e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,7.064852252369747e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.565232903696597e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0004537313943728,287.58111572265625,294.1499938964844,288.91607666015625,288.4446105957031,292.76434326171875,288.7432556152344,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014107372844591,2.546812094550432e-09,0.001410734723322,-0.0052848048508167,0.0,0.0,0.0,-0.008282633498311,60.0,8.32427978515625,-0.0,-6.38650234918714e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.047106141224504e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.52704285737127e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,7.036644092295319e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.527041402179748e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,0.0004519197973422,287.5968322753906,294.1499938964844,288.9442749023437,288.45281982421875,292.6343994140625,288.7138366699219,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567857487127,1.644131497613443e-09,0.0009567840606905,-0.0033656470477581,0.0,0.0,0.0,-0.00559206539765,60.0,7.153504848480225,-0.0,-6.335602620310965e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.047106141224504e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.52704285737127e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,7.036644092295319e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.527041402179748e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,0.0004519197973422,287.5968322753906,294.1499938964844,288.9442749023437,288.45281982421875,292.6343994140625,288.7138366699219,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567857487127,1.644131497613443e-09,0.0009567840606905,-0.0033656470477581,0.0,0.0,0.0,-0.00559206539765,60.0,7.153504848480225,-0.0,-6.335602620310965e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
