time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156540,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.033692185766996e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.512917313259096e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,7.026211096672341e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.512915858067572e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0004512497689574,287.57012939453125,294.1499938964844,288.9679870605469,288.4599609375,292.6112060546875,288.7207336425781,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007697556284256,1.291104445577673e-09,0.0007697542896494,-0.0026245729532092,0.0,0.0,0.0,-0.0044921115040779,60.0,5.572327136993408,-0.0,-6.316827949603977e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.030904766405e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.509982919553296e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,7.024042861303315e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.50998073676601e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0004511105362325,287.57098388671875,294.1499938964844,288.9730224609375,288.46148681640625,292.6070556640625,288.7221069335937,285.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007878489559516,1.2747971567250715e-09,0.000787847675383,-0.002563607878983,0.0,0.0,0.0,-0.0045756753534078,60.0,5.350305080413818,-0.0,-6.312929912155596e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.023502207128332e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.50218745856546e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,7.018285396043211e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.502186003373936e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,0.0004507407720666,287.5256652832031,294.1499938964844,289.00201416015625,288.47039794921875,292.5793762207031,288.7296447753906,285.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008880974492058,1.283758876979845e-09,0.0008880961104296,-0.0024869204498827,0.0,0.0,0.0,-0.0050836373120546,60.0,5.085515975952148,-0.0,-6.302583699380193e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.023502207128332e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.50218745856546e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,7.018285396043211e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.502186003373936e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,0.0004507407720666,287.5256652832031,294.1499938964844,289.00201416015625,288.47039794921875,292.5793762207031,288.7296447753906,285.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008880974492058,1.283758876979845e-09,0.0008880961104296,-0.0024869204498827,0.0,0.0,0.0,-0.0050836373120546,60.0,5.085515975952148,-0.0,-6.302583699380193e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,9.019461867865176e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.497932478552684e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,7.015142909949645e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.49793102336116e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.00045053899521,287.4900817871094,294.1499938964844,289.0309143066406,288.4794311523437,292.5520324707031,288.7372131347656,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009238388156518,1.269637950329638e-09,0.0009238375350832,-0.0024140554014593,0.0,0.0,0.0,-0.0052569010294973,60.0,5.126662254333496,-0.0,-6.296939147887315e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,9.019461867865176e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.497932478552684e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,7.015142909949645e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.49793102336116e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.00045053899521,287.4900817871094,294.1499938964844,289.0309143066406,288.4794311523437,292.5520324707031,288.7372131347656,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009238388156518,1.269637950329638e-09,0.0009238375350832,-0.0024140554014593,0.0,0.0,0.0,-0.0052569010294973,60.0,5.126662254333496,-0.0,-6.296939147887315e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.013713133754207e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.491878154221922e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,7.010671106399968e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.4918766990304e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0004502517986111,287.4672546386719,294.1499938964844,289.0452575683594,288.48394775390625,292.5385437011719,288.7408447265625,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973661255557,1.2485188438660087e-09,0.0009736600331962,-0.0023087114095687,0.0,0.0,0.0,-0.0054977764375507,60.0,5.166209697723389,-0.0,-6.288913567686906e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.008590131998062e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.486483759246768e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,7.006686792010441e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.486482304055244e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.0004499959177337,287.4556884765625,294.1499938964844,289.0594177246094,288.4884338378906,292.52899169921875,288.74383544921875,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600491030141,1.171600483296231e-09,0.0009600479388609,-0.0021201050840318,0.0,0.0,0.0,-0.005394528619945,60.0,5.026901721954346,-0.0,-6.281766218307895e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,4.102983439224772e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,4.320641164667904e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,3.191211726516485e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,4.320640437072143e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0002049516915576,287.44207763671875,294.1499938964844,289.087158203125,288.4972229003906,292.5108337402344,288.74981689453125,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007697865949012,8.79939232589777e-10,0.0007697857217863,-0.0015435878885909,0.0,0.0,0.0,-0.0042851902544498,60.0,4.483908653259277,-0.0,-1.30306938572744e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,4.102983439224772e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,4.320641164667904e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,3.191211726516485e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,4.320640437072143e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0002049516915576,287.44207763671875,294.1499938964844,289.087158203125,288.4972229003906,292.5108337402344,288.74981689453125,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007697865949012,8.79939232589777e-10,0.0007697857217863,-0.0015435878885909,0.0,0.0,0.0,-0.0042851902544498,60.0,4.483908653259277,-0.0,-1.30306938572744e-08,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,-9.50317826209357e-06,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,-1.00073093562969e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,-7.3913670348702e-06,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,-1.0007307537307495e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,-4.74701591883786e-05,287.535400390625,294.1499938964844,289.1138610839844,288.50567626953125,292.3819580078125,288.7040710449219,285.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007370655657723,7.130113721665055e-10,0.0007370648672804,-0.0011374535970389,0.0,0.0,0.0,-0.0040235999040305,60.0,4.091903209686279,-0.0,-6.990459322508964e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,-9.50317826209357e-06,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,-1.00073093562969e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,-7.3913670348702e-06,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,-1.0007307537307495e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,-4.74701591883786e-05,287.535400390625,294.1499938964844,289.1138610839844,288.50567626953125,292.3819580078125,288.7040710449219,285.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007370655657723,7.130113721665055e-10,0.0007370648672804,-0.0011374535970389,0.0,0.0,0.0,-0.0040235999040305,60.0,4.091903209686279,-0.0,-6.990459322508964e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,2.1823567294632085e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,2.298127765243408e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,1.697389961918816e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,2.2981274014455263e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001090128207579,287.7989807128906,294.1499938964844,289.13916015625,288.5136108398437,292.2666931152344,288.694580078125,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324399538338,2.9074681551222165e-10,0.0002324396627955,-0.0005319388001225,0.0,0.0,0.0,-0.0013092824956402,60.0,4.54616641998291,-0.0,-3.6865419605902604e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,2.1823567294632085e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,2.298127765243408e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,1.697389961918816e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,2.2981274014455263e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001090128207579,287.7989807128906,294.1499938964844,289.13916015625,288.5136108398437,292.2666931152344,288.694580078125,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324399538338,2.9074681551222165e-10,0.0002324396627955,-0.0005319388001225,0.0,0.0,0.0,-0.0013092824956402,60.0,4.54616641998291,-0.0,-3.6865419605902604e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,1.4509024367725942e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,1.527870881545823e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,1.1284805623290596e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,1.5278706996468827e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,7.247530447784811e-05,287.7974548339844,294.1499938964844,289.1627197265625,288.5209045410156,292.2631530761719,288.7000427246094,285.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001394494029227,1.7818971298488862e-10,0.0001394492282997,-0.0003290146123617,0.0,0.0,0.0,-0.0007877931348048,60.0,2.185620784759521,-0.0,-1.629461565677559e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,1.4509024367725942e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,1.527870881545823e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,1.1284805623290596e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,1.5278706996468827e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,7.247530447784811e-05,287.7974548339844,294.1499938964844,289.1627197265625,288.5209045410156,292.2631530761719,288.7000427246094,285.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001394494029227,1.7818971298488862e-10,0.0001394492282997,-0.0003290146123617,0.0,0.0,0.0,-0.0007877931348048,60.0,2.185620784759521,-0.0,-1.629461565677559e-09,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.0,1.1255817298660986e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,1.1852923307742458e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,8.754531336307991e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,1.1852921488753054e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,5.6224922445835546e-05,287.7954406738281,294.1499938964844,289.1737365722656,288.5242614746094,292.2610168457031,288.7013854980469,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199124089907,1.4998505215579883e-10,0.0001199122634716,-0.000274401041679,0.0,0.0,0.0,-0.0006754352943971,60.0,1.7238980531692505,-0.0,-9.806674361456658e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,9.462476555199828e-06,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.964447599486448e-06,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,7.359709798038239e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,9.964446689991746e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,4.726684710476548e-05,287.7958984375,294.1499938964844,289.1842346191406,288.52740478515625,292.260498046875,288.70269775390625,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008239050861,1.261051957301973e-10,0.0001008237813948,-0.0002307090471731,0.0,0.0,0.0,-0.0005679121240973,60.0,1.467267632484436,-0.0,-6.930703233543052e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,6.3776906245038845e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,6.716018106089905e-06,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,4.960429578204639e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,6.716017196595203e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,3.1857762223808095e-05,287.7964782714844,294.1499938964844,289.203369140625,288.532958984375,292.2598876953125,288.704345703125,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.795532681280747e-05,8.499485143476093e-11,6.79552395013161e-05,-0.0001554977789055,0.0,0.0,0.0,-0.0003827728214673,60.0,1.1308691501617432,-0.0,-3.1484337359444205e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,6.3776906245038845e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,6.716018106089905e-06,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,4.960429578204639e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,6.716017196595203e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,3.1857762223808095e-05,287.7964782714844,294.1499938964844,289.203369140625,288.532958984375,292.2598876953125,288.704345703125,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.795532681280747e-05,8.499485143476093e-11,6.79552395013161e-05,-0.0001554977789055,0.0,0.0,0.0,-0.0003827728214673,60.0,1.1308691501617432,-0.0,-3.1484337359444205e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,3.60170110980107e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,3.792766392507474e-06,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,2.801325081236428e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,3.792765710386448e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,1.7991173081099987e-05,287.79656982421875,294.1499938964844,289.2198181152344,288.53741455078125,292.2597045898437,288.7049255371094,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.83767401217483e-05,4.799953143286295e-11,3.8376692828023806e-05,-8.781499491306022e-05,0.0,0.0,0.0,-0.0002161651209462,60.0,0.8963412046432495,-0.0,-1.0041138753802412e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,3.60170110980107e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,3.792766392507474e-06,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,2.801325081236428e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,3.792765710386448e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,1.7991173081099987e-05,287.79656982421875,294.1499938964844,289.2198181152344,288.53741455078125,292.2597045898437,288.7049255371094,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.83767401217483e-05,4.799953143286295e-11,3.8376692828023806e-05,-8.781499491306022e-05,0.0,0.0,0.0,-0.0002161651209462,60.0,0.8963412046432495,-0.0,-1.0041138753802412e-10,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,1.5778454098835937e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,1.6615480262771598e-06,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,1.2272140565983136e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,1.6615477989034844e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,7.881634701334406e-06,287.7965393066406,294.1499938964844,289.23321533203125,288.5406494140625,292.2597045898437,288.7050170898437,285.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6812204194138758e-05,2.1027813171259343e-11,1.6812182366265915e-05,-3.8470276194857433e-05,0.0,0.0,0.0,-9.469830547459424e-05,60.0,0.7219353914260864,-0.0,-1.927065972073816e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,1.5778454098835937e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,1.6615480262771598e-06,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,1.2272140565983136e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,1.6615477989034844e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,7.881634701334406e-06,287.7965393066406,294.1499938964844,289.23321533203125,288.5406494140625,292.2597045898437,288.7050170898437,285.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6812204194138758e-05,2.1027813171259343e-11,1.6812182366265915e-05,-3.8470276194857433e-05,0.0,0.0,0.0,-9.469830547459424e-05,60.0,0.7219353914260864,-0.0,-1.927065972073816e-11,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,5.747806426370516e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,6.052719641047588e-07,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,4.470519456845068e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,6.052718504179211e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,2.871137212423492e-06,287.7965393066406,294.1499938964844,289.2432556152344,288.54248046875,292.2596740722656,288.7050170898437,285.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.12471239946899e-06,7.660358458672079e-12,6.124704668764025e-06,-1.4014565749675968e-05,0.0,0.0,0.0,-3.44986910931766e-05,60.0,0.6004186272621155,-0.0,-2.557242395270776e-12,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,5.747806426370516e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,6.052719641047588e-07,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,4.470519456845068e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,6.052718504179211e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,2.871137212423492e-06,287.7965393066406,294.1499938964844,289.2432556152344,288.54248046875,292.2596740722656,288.7050170898437,285.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.12471239946899e-06,7.660358458672079e-12,6.124704668764025e-06,-1.4014565749675968e-05,0.0,0.0,0.0,-3.44986910931766e-05,60.0,0.6004186272621155,-0.0,-2.557242395270776e-12,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,3.530860226419464e-07,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,3.718167533861561e-07,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,2.746226641647809e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,3.718166965427372e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,1.7637310065765632e-06,287.7965393066406,294.1499938964844,289.2469177246094,288.5428466796875,292.2596740722656,288.7050170898437,285.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7656791391782463e-06,4.709031341948444e-12,3.765674364331062e-06,-8.614474609203171e-06,0.0,0.0,0.0,-2.12104496313259e-05,60.0,0.5577340722084045,-0.0,-9.650031424987549e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,1.7350097891721816e-07,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,1.827049658231772e-07,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,1.349453100374376e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,1.8270493740146779e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,8.666699500281538e-07,287.7965393066406,294.1499938964844,289.2496337890625,288.54278564453125,292.2596740722656,288.7050170898437,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.854025413194904e-06,2.317600755405436e-12,1.8540231394581497e-06,-4.238945621182211e-06,0.0,0.0,0.0,-1.0442381608299913e-05,60.0,0.5186044573783875,-0.0,-2.3300835544880216e-13,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,1.329234322611228e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,1.3997484060723764e-08,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,1.0338497169470884e-08,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,1.3997481396188505e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,6.639775307348827e-08,287.7965393066406,294.1499938964844,289.2519836425781,288.5414123535156,292.2596740722656,288.7050170898437,285.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.416806583165453e-07,1.7716012576211864e-13,1.4168048778628872e-07,-3.241657111630048e-07,0.0,0.0,0.0,-7.980270311236382e-07,60.0,0.4566940069198608,-0.0,-1.367636760812212e-15,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,1.329234322611228e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,1.3997484060723764e-08,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,1.0338497169470884e-08,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,1.3997481396188505e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,6.639775307348827e-08,287.7965393066406,294.1499938964844,289.2519836425781,288.5414123535156,292.2596740722656,288.7050170898437,285.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.416806583165453e-07,1.7716012576211864e-13,1.4168048778628872e-07,-3.241657111630048e-07,0.0,0.0,0.0,-7.980270311236382e-07,60.0,0.4566940069198608,-0.0,-1.367636760812212e-15,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,5.0696344899847645e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,5.3385713627562845e-09,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,3.943052107047151e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,5.338570474577864e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,2.5323775076913083e-08,287.7965393066406,294.1499938964844,289.25,288.5382080078125,292.2596740722656,288.7050170898437,285.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.43213722892233e-08,6.786587215595538e-14,5.4321304787663394e-08,-1.241022857811913e-07,0.0,0.0,0.0,-3.059394657611847e-07,60.0,0.4169191420078277,-0.0,-1.9893945194806527e-16,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,5.0696344899847645e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,5.3385713627562845e-09,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,3.943052107047151e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,5.338570474577864e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,2.5323775076913083e-08,287.7965393066406,294.1499938964844,289.25,288.5382080078125,292.2596740722656,288.7050170898437,285.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.43213722892233e-08,6.786587215595538e-14,5.4321304787663394e-08,-1.241022857811913e-07,0.0,0.0,0.0,-3.059394657611847e-07,60.0,0.4169191420078277,-0.0,-1.9893945194806527e-16,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,1.637429192236084e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,1.724292597593546e-09,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,1.273557037606565e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,1.724292264526639e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,8.179266153263143e-09,287.7965393066406,294.1499938964844,289.244384765625,288.53271484375,292.2596740722656,288.7050170898437,285.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.774009383836983e-08,2.2114820689761103e-14,1.7740070745730918e-08,-4.040180456854614e-08,0.0,0.0,0.0,-9.988434612751008e-08,60.0,0.3832859396934509,-0.0,-2.0753566176622664e-17,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,1.637429192236084e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,1.724292597593546e-09,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,1.273557037606565e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,1.724292264526639e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,8.179266153263143e-09,287.7965393066406,294.1499938964844,289.244384765625,288.53271484375,292.2596740722656,288.7050170898437,285.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.774009383836983e-08,2.2114820689761103e-14,1.7740070745730918e-08,-4.040180456854614e-08,0.0,0.0,0.0,-9.988434612751008e-08,60.0,0.3832859396934509,-0.0,-2.0753566176622664e-17,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,5.229539579154614e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,5.506959332990391e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,4.0674227874681885e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,5.506958777878879e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,2.612253302558542e-09,287.7965393066406,294.1499938964844,289.2362060546875,288.5246887207031,292.2596740722656,288.7050170898437,285.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.6627378342000165e-09,7.091562275287396e-15,5.662730728772658e-09,-1.2898118129101022e-08,0.0,0.0,0.0,-3.188324626535177e-08,60.0,0.3537869751453399,-0.0,-2.116871819989568e-18,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,5.229539579154614e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,5.506959332990391e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,4.0674227874681885e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,5.506958777878879e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,2.612253302558542e-09,287.7965393066406,294.1499938964844,289.2362060546875,288.5246887207031,292.2596740722656,288.7050170898437,285.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.6627378342000165e-09,7.091562275287396e-15,5.662730728772658e-09,-1.2898118129101022e-08,0.0,0.0,0.0,-3.188324626535177e-08,60.0,0.3537869751453399,-0.0,-2.116871819989568e-18,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,3.0394778360864905e-10,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,3.2007180239546074e-10,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,2.3640403523650377e-10,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,3.2007177463988507e-10,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,1.518276282475028e-09,287.7961120605469,294.1499938964844,289.231201171875,288.5198059082031,292.2597961425781,288.7048645019531,285.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.291544148353864e-09,4.103307117372425e-15,3.2915401515509757e-09,-7.497691356661562e-09,0.0,0.0,0.0,-1.8539140000939373e-08,60.0,0.3397359251976013,-0.0,-7.150981565399757e-19,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,1.747443995059328e-10,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,1.840143454279186e-10,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,1.3591240632937485e-10,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,1.84014317672343e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,8.72881100733025e-10,287.7958679199219,294.1499938964844,289.22564697265625,288.51434326171875,292.25982666015625,288.70477294921875,285.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.896577339621785e-09,2.362299715718175e-15,1.8965751191757363e-09,-4.315515944597337e-09,0.0,0.0,0.0,-1.0666553862392902e-08,60.0,0.3268883526325226,-0.0,-2.363601133451565e-19,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,5.1681357110533455e-11,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,5.442298348090624e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,4.019664462395767e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,5.4422976542012336e-11,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,2.581581060034921e-10,287.7956237792969,294.1499938964844,289.212890625,288.5018615722656,292.2598876953125,288.7047119140625,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.63840585332542e-10,7.01822806853825e-16,5.638399191987276e-10,-1.282828732129814e-09,0.0,0.0,0.0,-3.18686943501234e-09,60.0,0.3030877709388733,-0.0,-2.0674523149581964e-20,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
