time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,5.1681357110533455e-11,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,5.442298348090624e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,4.019664462395767e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,5.4422976542012336e-11,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,2.581581060034921e-10,287.7956237792969,294.1499938964844,289.212890625,288.5018615722656,292.2598876953125,288.7047119140625,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.63840585332542e-10,7.01822806853825e-16,5.638399191987276e-10,-1.282828732129814e-09,0.0,0.0,0.0,-3.18686943501234e-09,60.0,0.3030877709388733,-0.0,-2.0674523149581964e-20,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,1.6885989134740598e-11,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,1.7781767377988977e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,1.3133556742150889e-11,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,1.7781763908542025e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,8.434868775664127e-11,287.7955322265625,294.1499938964844,289.1981506347656,288.4874267578125,292.2599182128906,288.7046813964844,285.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8652855648948474e-10,2.302020351329026e-16,1.86528320567092e-10,-4.202412307030556e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,0.2821786105632782,-0.0,-2.2070929635471135e-21,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,1.6885989134740598e-11,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,1.7781767377988977e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,1.3133556742150889e-11,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,1.7781763908542025e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,8.434868775664127e-11,287.7955322265625,294.1499938964844,289.1981506347656,288.4874267578125,292.2599182128906,288.7046813964844,285.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8652855648948474e-10,2.302020351329026e-16,1.86528320567092e-10,-4.202412307030556e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,0.2821786105632782,-0.0,-2.2070929635471135e-21,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,6.652056076111856e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,7.0049387297654856e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,5.173825343846028e-12,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,7.004937428722879e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,3.322827082929969e-11,287.7955017089844,294.1499938964844,289.181640625,288.4712219238281,292.2599182128906,288.70465087890625,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.451242400868807e-11,9.171535771760124e-17,7.451233380306732e-11,-1.6817347514574976e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.2631813883781433,-0.0,-3.425148979709614e-22,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,6.652056076111856e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,7.0049387297654856e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,5.173825343846028e-12,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,7.004937428722879e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,3.322827082929969e-11,287.7955017089844,294.1499938964844,289.181640625,288.4712219238281,292.2599182128906,288.70465087890625,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.451242400868807e-11,9.171535771760124e-17,7.451233380306732e-11,-1.6817347514574976e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.2631813883781433,-0.0,-3.425148979709614e-22,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.3026348622973147e-12,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,2.424786500060394e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.790939575460615e-12,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.424786066379525e-12,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.1502093548443336e-11,287.7955017089844,294.1499938964844,289.1634826660156,288.4534606933594,292.2599182128906,288.70465087890625,285.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.500397978943969e-11,3.0667423425382976e-17,2.500394856441712e-11,-5.718573531376947e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2458141297101974,-0.0,-4.104098715421524e-23,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.3026348622973147e-12,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,2.424786500060394e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.790939575460615e-12,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.424786066379525e-12,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.1502093548443336e-11,287.7955017089844,294.1499938964844,289.1634826660156,288.4534606933594,292.2599182128906,288.70465087890625,285.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.500397978943969e-11,3.0667423425382976e-17,2.500394856441712e-11,-5.718573531376947e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2458141297101974,-0.0,-4.104098715421524e-23,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,1.279241578118484e-12,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,1.3471035268178277e-12,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.949663705779987e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,1.3471034183976105e-12,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,6.3900516822368295e-12,287.7955017089844,294.1499938964844,289.1539001464844,288.4440612792969,292.2599182128906,288.70465087890625,285.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7260087456505424e-11,-1.1950745666599685e-17,1.7260099599569756e-11,-3.7448915496396395e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2378234416246414,-0.0,-1.2666971480239924e-23,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,5.116966420894153e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,5.388414324111745e-13,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,3.979865753362538e-13,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,5.388413239909573e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,2.556020716262819e-12,287.7955017089844,294.1499938964844,289.1439514160156,288.434326171875,292.2599182128906,288.70465087890625,285.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2171706351149504e-11,1.2421461065979109e-17,1.2171694208085173e-11,-2.204901886071476e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2301149070262909,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,5.116966420894153e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,5.388414324111745e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,3.979865753362538e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,5.388413239909573e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,2.556020716262819e-12,287.7955017089844,294.1499938964844,289.1231994628906,288.4139709472656,292.2599182128906,288.70465087890625,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.205187847244885e-12,4.442266773417017e-18,4.2051835104361945e-12,-9.038077578016336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2152688801288604,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,5.116966420894153e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,5.388414324111745e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,3.979865753362538e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,5.388413239909573e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,2.556020716262819e-12,287.7955017089844,294.1499938964844,289.1231994628906,288.4139709472656,292.2599182128906,288.70465087890625,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.205187847244885e-12,4.442266773417017e-18,4.2051835104361945e-12,-9.038077578016336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2152688801288604,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.1014099121094,288.39263916015625,292.2599182128906,288.70465087890625,285.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5496817154167508e-12,1.7825341017920662e-18,1.5496799806932748e-12,-4.701096716769326e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2016617357730865,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.1014099121094,288.39263916015625,292.2599182128906,288.70465087890625,285.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5496817154167508e-12,1.7825341017920662e-18,1.5496799806932748e-12,-4.701096716769326e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2016617357730865,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.0788269042969,288.3705139160156,292.2599182128906,288.70465087890625,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6053389086806424e-12,1.164121468138234e-18,1.60533782447847e-12,-3.0196199273663238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1890924125909805,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.0788269042969,288.3705139160156,292.2599182128906,288.70465087890625,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6053389086806424e-12,1.164121468138234e-18,1.60533782447847e-12,-3.0196199273663238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1890924125909805,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.0555725097656,288.3477478027344,292.2599182128906,288.70465087890625,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771980528450013e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.1774920523166656,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.0555725097656,288.3477478027344,292.2599182128906,288.70465087890625,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771980528450013e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.1774920523166656,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.0437927246094,288.336181640625,292.2599182128906,288.70465087890625,285.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956103763061042e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1721399426460266,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.0318908691406,288.3245544433594,292.2599182128906,288.70465087890625,285.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956105831012565e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1669878214597702,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.00799560546875,288.3011169433594,292.2599182128906,288.70465087890625,285.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495610686498833e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1570948213338852,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.00799560546875,288.3011169433594,292.2599182128906,288.70465087890625,285.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495610686498833e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1570948213338852,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9840087890625,288.2776184082031,292.2599182128906,288.70465087890625,285.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495610686498833e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1480841934680938,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9840087890625,288.2776184082031,292.2599182128906,288.70465087890625,285.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495610686498833e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1480841934680938,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9601745605469,288.2542724609375,292.2599182128906,288.70465087890625,285.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956105831012565e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1396004855632782,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9601745605469,288.2542724609375,292.2599182128906,288.70465087890625,285.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956105831012565e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1396004855632782,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9366760253906,288.23126220703125,292.2599182128906,288.70465087890625,285.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956109966915628e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1326915323734283,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9366760253906,288.23126220703125,292.2599182128906,288.70465087890625,285.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956109966915628e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1326915323734283,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9251403808594,288.2199401855469,292.2599182128906,288.70465087890625,285.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956108932939862e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1287213712930679,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9137268066406,288.208740234375,292.2599182128906,288.70465087890625,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.49561110008914e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1248703896999359,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.8914794921875,288.1869506835937,292.2599182128906,288.70465087890625,285.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771982596401544e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.1173925697803497,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.8914794921875,288.1869506835937,292.2599182128906,288.70465087890625,285.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771982596401544e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.1173925697803497,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8701477050781,288.16607666015625,292.2599182128906,288.70465087890625,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956113068842925e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1103766113519668,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8701477050781,288.16607666015625,292.2599182128906,288.70465087890625,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956113068842925e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.1103766113519668,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8499450683594,288.1462707519531,292.2599182128906,288.70465087890625,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956113068842925e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.103764958679676,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8499450683594,288.1462707519531,292.2599182128906,288.70465087890625,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956113068842925e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.103764958679676,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8310241699219,288.12774658203125,292.2599182128906,288.70465087890625,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956113068842925e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0975341945886612,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8310241699219,288.12774658203125,292.2599182128906,288.70465087890625,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956113068842925e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0975341945886612,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.8221435546875,288.1190185546875,292.2599182128906,288.70465087890625,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,3.761330656659734e-12,-3.536930827867528e-18,-3.761326753531913e-12,3.9728650057246906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0945994928479194,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.8136291503906,288.1106872558594,292.2599182128906,288.70465087890625,285.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,3.761330656659734e-12,-3.536929587096609e-18,-3.761326753531913e-12,3.9728650057246906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0917506963014602,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.79791259765625,288.0953063964844,292.2599182128906,288.70465087890625,285.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771971222668122e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0862075388431549,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
