time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161280,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.79791259765625,288.0953063964844,292.2599182128906,288.70465087890625,285.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771971222668122e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0862075388431549,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7840881347656,288.0817565917969,292.2599182128906,288.70465087890625,285.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956098593182205e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0809971988201141,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7840881347656,288.0817565917969,292.2599182128906,288.70465087890625,285.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956098593182205e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0809971988201141,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7723388671875,288.0702209472656,292.2599182128906,288.70465087890625,285.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956099627157973e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.076102390885353,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7723388671875,288.0702209472656,292.2599182128906,288.70465087890625,285.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956099627157973e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.076102390885353,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.7628479003906,288.0609436035156,292.2599182128906,288.70465087890625,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.77196915471659e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0715053156018257,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.7628479003906,288.0609436035156,292.2599182128906,288.70465087890625,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.77196915471659e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0715053156018257,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.759033203125,288.05718994140625,292.2599182128906,288.70465087890625,285.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771970188692356e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0693443715572357,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.7558288574219,288.0540771484375,292.2599182128906,288.70465087890625,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.77196191688623e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0672393441200256,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.7514953613281,288.0498352050781,292.2599182128906,288.70465087890625,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771958814958934e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0631481409072876,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.7514953613281,288.0498352050781,292.2599182128906,288.70465087890625,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771958814958934e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0631481409072876,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.75,288.0483703613281,292.2599182128906,288.70465087890625,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956088253424548e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0593278110027313,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.75,288.0483703613281,292.2599182128906,288.70465087890625,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956088253424548e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0593278110027313,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7506103515625,288.0489501953125,292.2599182128906,288.70465087890625,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956088253424548e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0557501278817653,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7506103515625,288.0489501953125,292.2599182128906,288.70465087890625,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956088253424548e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0557501278817653,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.75250244140625,288.0508117675781,292.2599182128906,288.70465087890625,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.761330656659734e-12,-3.5369287599159965e-18,-3.761326753531913e-12,3.9728650057246906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0524425730109214,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.75250244140625,288.0508117675781,292.2599182128906,288.70465087890625,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.761330656659734e-12,-3.5369287599159965e-18,-3.761326753531913e-12,3.9728650057246906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0524425730109214,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.75396728515625,288.05224609375,292.2599182128906,288.70465087890625,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771948475201277e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0509014800190925,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7558288574219,288.0540466308594,292.2599182128906,288.70465087890625,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.316502450613102e-12,3.205444194446343e-18,4.3164989811661495e-12,-5.67512399921033e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0493879690766334,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.7606811523437,288.0588073730469,292.2599182128906,288.70465087890625,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.77194744122551e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0464503541588783,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.7606811523437,288.0588073730469,292.2599182128906,288.70465087890625,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.77194744122551e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0464503541588783,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7672119140625,288.0652160644531,292.2599182128906,288.70465087890625,285.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495607584571536e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0436895638704299,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7672119140625,288.0652160644531,292.2599182128906,288.70465087890625,285.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495607584571536e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0436895638704299,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7713317871094,288.0692443847656,292.2599182128906,288.70465087890625,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956074811739594e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0423385798931121,-0.0,-3.131937557162977e-34,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.77557373046875,288.0733947753906,292.2599182128906,288.70465087890625,285.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956074811739594e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0410916283726692,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.78582763671875,288.0834655761719,292.2599182128906,288.70465087890625,285.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495607584571536e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0386473052203655,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.78582763671875,288.0834655761719,292.2599182128906,288.70465087890625,285.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495607584571536e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0386473052203655,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.791748046875,288.0892639160156,292.2599182128906,288.70465087890625,285.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956071709812297e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0374960638582706,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.7981872558594,288.0955505371094,292.2599182128906,288.70465087890625,285.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956073777763829e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0363741293549537,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8127136230469,288.1097717285156,292.2599182128906,288.70465087890625,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956073777763829e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0341926924884319,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8127136230469,288.1097717285156,292.2599182128906,288.70465087890625,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956073777763829e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0341926924884319,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8295288085937,288.12628173828125,292.2599182128906,288.70465087890625,285.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956073777763829e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0321507900953292,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8295288085937,288.12628173828125,292.2599182128906,288.70465087890625,285.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956073777763829e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0321507900953292,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.84881591796875,288.1451721191406,292.2599182128906,288.70465087890625,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956076879691126e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0302301626652479,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.84881591796875,288.1451721191406,292.2599182128906,288.70465087890625,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956076879691126e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0302301626652479,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8706970214844,288.1665954589844,292.2599182128906,288.70465087890625,285.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.705673354975625e-12,-4.155340566389217e-18,-3.705669018166935e-12,5.6543415782872586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0284225549548864,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.8706970214844,288.1665954589844,292.2599182128906,288.70465087890625,285.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.705673354975625e-12,-4.155340566389217e-18,-3.705669018166935e-12,5.6543415782872586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0284225549548864,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.88262939453125,288.17828369140625,292.2599182128906,288.70465087890625,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.705673354975625e-12,-4.155340566389217e-18,-3.705669018166935e-12,5.6543415782872586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0275749471038579,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.8952331542969,288.1906433105469,292.2599182128906,288.70465087890625,285.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.761330656659734e-12,-3.536927932735384e-18,-3.761326753531913e-12,3.9728650057246906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0267482437193393,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.9226379394531,288.2174987792969,292.2599182128906,288.70465087890625,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.77194744122551e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0251531675457954,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.9226379394531,288.2174987792969,292.2599182128906,288.70465087890625,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.77194744122551e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0251531675457954,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
