time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,-2.558483210447077e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,-2.694207162055873e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,-1.989932876681269e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,-2.6942066199547865e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,-1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.9529724121094,288.2472229003906,292.2599182128906,288.70465087890625,285.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.660996101944534e-12,5.457120915080646e-19,1.6609955598434478e-12,-1.3381432463835385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0236356407403945,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,-2.558483210447077e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,-2.694207162055873e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,-1.989932876681269e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,-2.6942066199547865e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,-1.2780103581314097e-12,287.7955017089844,294.1499938964844,288.9529724121094,288.2472229003906,292.2599182128906,288.70465087890625,285.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.660996101944534e-12,5.457120915080646e-19,1.6609955598434478e-12,-1.3381432463835385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0236356407403945,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.97265625,288.2664794921875,292.2599182128906,288.70465087890625,285.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956076879691126e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0227815266698598,-0.0,-3.4166851072322187e-35,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,288.9864196777344,288.27996826171875,292.2599182128906,288.70465087890625,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956076879691126e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0222121607512235,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.0230407714844,288.3158569335937,292.2599182128906,288.70465087890625,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495607584571536e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0208749044686555,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.0230407714844,288.3158569335937,292.2599182128906,288.70465087890625,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495607584571536e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0208749044686555,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.0426025390625,288.33502197265625,292.2599182128906,288.70465087890625,285.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956072743788065e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0202461946755647,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.0630187988281,288.35504150390625,292.2599182128906,288.70465087890625,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956071709812297e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0196337159723043,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.1064758300781,288.3976135253906,292.2599182128906,288.70465087890625,285.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771943305322448e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0184437278658151,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.1064758300781,288.3976135253906,292.2599182128906,288.70465087890625,285.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771943305322448e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0184437278658151,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.1535339355469,288.4436950683594,292.2599182128906,288.70465087890625,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956072743788065e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0173318143934011,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.1535339355469,288.4436950683594,292.2599182128906,288.70465087890625,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956072743788065e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0173318143934011,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.2043151855469,288.4934387207031,292.2599182128906,288.70465087890625,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956073777763829e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0162873249500989,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.2043151855469,288.4934387207031,292.2599182128906,288.70465087890625,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956073777763829e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0162873249500989,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.2589111328125,288.5469665527344,292.2599182128906,288.70465087890625,285.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956072743788065e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0153051046654582,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.2589111328125,288.5469665527344,292.2599182128906,288.70465087890625,285.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956072743788065e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0153051046654582,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.2877197265625,288.5751647949219,292.2599182128906,288.70465087890625,285.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,3.761330656659734e-12,-3.536927105554771e-18,-3.761326753531913e-12,3.9728650057246906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0148430997505784,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.3175354003906,288.6043701171875,292.2599182128906,288.70465087890625,285.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.495607067583654e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0144045036286115,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.3802490234375,288.6658020019531,292.2599182128906,288.70465087890625,285.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771942271346682e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0135245062410831,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.3802490234375,288.6658020019531,292.2599182128906,288.70465087890625,285.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771942271346682e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0135245062410831,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.4472045898437,288.7314147949219,292.2599182128906,288.70465087890625,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771940203395151e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0127047142013907,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.4472045898437,288.7314147949219,292.2599182128906,288.70465087890625,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771940203395151e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0127047142013907,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,-2.558483210447077e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,-2.694207162055873e-13,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,-1.989932876681269e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,-2.6942066199547865e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,-1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.4952087402344,288.7784423828125,292.2599182128906,288.70465087890625,285.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.660996101944534e-12,5.45712970387465e-19,1.6609955598434478e-12,-1.3381432463835385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0121961394324898,-0.0,-5.066699766358041e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0,287.7955017089844,294.1499938964844,289.5185241699219,288.80126953125,292.2599182128906,288.70465087890625,285.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956067573909237e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0119568333029747,-0.0,-0.0,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.5943298339844,288.87554931640625,292.2599182128906,288.70465087890625,285.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771937101467854e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0112252440303564,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.7955017089844,294.1499938964844,289.5943298339844,288.87554931640625,292.2599182128906,288.70465087890625,285.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771937101467854e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0112252440303564,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,5.116966420894153e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,5.388414324111745e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,3.979865753362538e-13,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,5.388413239909573e-13,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,2.556020716262819e-12,287.7955017089844,294.1499938964844,289.63397216796875,288.9143981933594,292.2599182128906,288.70465087890625,285.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,3.816987524662974e-12,-2.91851385151548e-18,-3.81698492257776e-12,2.291388216321688e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108833545818924,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,5.116966420894153e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,5.388414324111745e-13,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,3.979865753362538e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,5.388413239909573e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,2.556020716262819e-12,287.7955017089844,294.1499938964844,289.6747741699219,288.954345703125,292.2599182128906,288.70465087890625,285.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,1.1614816096752745e-12,-2.5878105064355948e-19,-1.161481284414623e-12,-2.045592428084886e-12,0.0,0.0,0.0,0.0,60.0,0.0105722388252615,-0.0,-2.0267154052839512e-24,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.79547119140625,294.1499938964844,289.75994873046875,289.0378112792969,292.2599182128906,288.70465087890625,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771940203395151e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0099231777712702,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,2.558483210447077e-13,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,2.694207162055873e-13,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,1.989932876681269e-13,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,2.6942066199547865e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,1.2780103581314097e-12,287.79547119140625,294.1499938964844,289.75994873046875,289.0378112792969,292.2599182128906,288.70465087890625,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1058244164113828e-12,-8.771940203395151e-19,-1.1058234406294276e-12,-3.6411582841726353e-13,0.0,0.0,0.0,0.0,60.0,0.0099231777712702,-0.0,-5.066788513209878e-25,0.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.0,0.050000000745058,0.0,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.050000000745058,0.0,298.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.050000000745058,0.0,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.942626953125,0.0,0.050000000745058,0.0,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.050000000745058,0.0,287.79547119140625,290.2820129394531,289.8500061035156,289.12603759765625,292.2599182128906,288.70465087890625,285.3469543457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956068607885e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0093121286481618,-0.0,-0.0,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.0,0.050000000745058,0.0,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.050000000745058,0.0,298.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.050000000745058,0.0,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.942626953125,0.0,0.050000000745058,0.0,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.050000000745058,0.0,287.79547119140625,290.2820129394531,289.8500061035156,289.12603759765625,292.2599182128906,288.70465087890625,285.3469543457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0501672231474912e-12,-1.4956068607885e-18,-1.0501657052644495e-12,1.3173608254604674e-12,0.0,0.0,0.0,0.0,60.0,0.0093121286481618,-0.0,-0.0,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.6328848600387573,0.050000000745058,0.0407267957925796,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.217041015625,0.6328848600387573,0.050000000745058,0.0428872816264629,298.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.6328848600387573,0.050000000745058,0.0316764041781425,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149963378906,0.6328848600387573,0.050000000745058,0.0428872816264629,298.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.6328848600387573,0.050000000745058,0.2034386247396469,285.9478454589844,290.22418212890625,289.8966369628906,289.1712646484375,297.35009765625,296.5393371582031,285.520751953125,1.0,0.1097015887498855,0.0814938396215438,0.0814938396215438,1.0,1.0,-0.4338963031768799,0.0004396687727421,0.4334566295146942,-0.131766214966774,0.0,0.0,0.0,10.220890998840332,60.0,1310.0057373046875,0.0,12.244169235229492,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.631710946559906,0.050000000745058,0.0452825464308261,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.631710946559906,0.050000000745058,0.0476847030222415,298.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.631710946559906,0.050000000745058,0.0352197587490081,298.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.631710946559906,0.050000000745058,0.0476847030222415,298.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.631710946559906,0.050000000745058,0.2261956930160522,286.156005859375,290.1654663085937,289.9440002441406,289.2161865234375,297.9879150390625,298.49761962890625,286.84490966796875,1.0,0.121087722480297,0.1629876792430877,0.1629876792430877,1.0,1.0,-0.4824216961860657,0.0165290012955665,0.4658927023410797,-0.1275123357772827,0.0,0.0,0.0,12.489782333374023,60.0,2658.609375,0.0,16.695568084716797,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.0456812381744384,298.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.0481045432388782,298.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.0355298519134521,298.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.0481045432388782,298.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.2281872481107711,288.4823608398437,290.04547119140625,290.0407409667969,289.30523681640625,298.0184631347656,298.56707763671875,288.9064636230469,1.0,0.14058418571949,0.3259753584861755,0.3259753584861755,1.0,1.0,-0.4867426753044128,0.0614294223487377,0.425313264131546,-0.0838847830891609,0.0,0.0,0.0,20.028181076049805,60.0,2592.53125,0.0,23.184925079345703,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.0456812381744384,298.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.0481045432388782,298.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.0355298519134521,298.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.0481045432388782,298.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.5709388852119446,0.050000000745058,0.2281872481107711,288.4823608398437,290.04547119140625,290.0407409667969,289.30523681640625,298.0184631347656,298.56707763671875,288.9064636230469,1.0,0.14058418571949,0.3259753584861755,0.3259753584861755,1.0,1.0,-0.4867426753044128,0.0614294223487377,0.425313264131546,-0.0838847830891609,0.0,0.0,0.0,20.028181076049805,60.0,2592.53125,0.0,23.184925079345703,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5492131114006042,0.050000000745058,0.0458181239664554,298.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5492131114006042,0.050000000745058,0.0482486896216869,298.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5492131114006042,0.050000000745058,0.0356363169848918,298.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5492131114006042,0.050000000745058,0.0482486896216869,298.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5492131114006042,0.050000000745058,0.2288710176944732,289.2745056152344,289.9842529296875,290.0901184082031,289.3493347167969,298.0599060058594,298.6072998046875,289.64422607421875,1.0,0.148966833949089,0.4074691832065582,0.4074691832065582,1.0,1.0,-0.4882015585899353,0.0995086878538131,0.3886928856372833,-0.0463323481380939,0.0,0.0,0.0,23.698192596435547,60.0,2362.64794921875,0.0,26.32916831970215,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166259765625,0.5324361324310303,0.050000000745058,0.0459494106471538,298.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166259765625,0.5324361324310303,0.050000000745058,0.0483869425952434,298.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166259765625,0.5324361324310303,0.050000000745058,0.035738430917263,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166259765625,0.5324361324310303,0.050000000745058,0.0483869425952434,298.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166259765625,0.5324361324310303,0.050000000745058,0.2295268177986145,289.98553466796875,289.9222717285156,290.1401062011719,289.3931884765625,298.0207214355469,298.6111755371094,290.3256225585937,1.0,0.156516894698143,0.5259753465652466,0.5259753465652466,0.998523473739624,1.0,-0.4896004796028137,0.1549876034259796,0.3346128761768341,0.0085619296878576,0.0,0.0,0.0,27.21595573425293,60.0,2132.626708984375,0.0,29.354736328125,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621643066406,0.5196635723114014,0.050000000745058,0.0460721030831337,298.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621643066406,0.5196635723114014,0.050000000745058,0.0485161431133747,298.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621643066406,0.5196635723114014,0.050000000745058,0.0358338579535484,298.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621643066406,0.5196635723114014,0.050000000745058,0.0485161431133747,298.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621643066406,0.5196635723114014,0.050000000745058,0.2301396876573562,290.6235046386719,289.8599548339844,290.1903381347656,289.4364318847656,297.4144592285156,298.57861328125,290.912841796875,1.0,0.16323222219944,0.643651008605957,0.643651008605957,0.9970572590827942,1.0,-0.4909076690673828,0.1913874745368957,0.2995201647281647,0.0444879941642284,0.0,0.0,0.0,30.50153160095215,60.0,1800.987060546875,-0.0,32.20106506347656,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
