time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5096368789672852,0.050000000745058,0.0461882464587688,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5096368789672852,0.050000000745058,0.0486384481191635,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5096368789672852,0.050000000745058,0.0359241925179958,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5096368789672852,0.050000000745058,0.0486384481191635,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5096368789672852,0.050000000745058,0.2307198494672775,291.1551818847656,289.7960510253906,290.24188232421875,289.47998046875,297.0750427246094,298.5371398925781,291.3832092285156,1.0,0.169327974319458,0.7629876732826233,0.7629876732826233,0.9955703616142272,1.0,-0.4921442866325378,0.2072189897298813,0.2849253118038177,0.0599539577960968,0.0,0.0,0.0,33.60935592651367,60.0,1477.2274169921875,-0.0,34.912925720214844,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5011526346206665,0.050000000745058,0.0463044680655002,298.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5011526346206665,0.050000000745058,0.0487608350813388,298.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5011526346206665,0.050000000745058,0.036014586687088,298.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5011526346206665,0.050000000745058,0.0487608350813388,298.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5011526346206665,0.050000000745058,0.231300413608551,291.6242370605469,289.7256164550781,290.2987060546875,289.5271301269531,296.9559936523437,298.5040588378906,291.8207397460937,1.0,0.175200417637825,0.8930356502532959,0.8930356502532959,0.9939499497413636,1.0,-0.4933836758136749,0.2136482298374176,0.2797354459762573,0.066054493188858,0.0,0.0,0.0,36.71798706054688,60.0,1226.2818603515625,-0.0,37.64181137084961,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.93292236328125,0.4955269992351532,0.050000000745058,0.0463919900357723,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.93292236328125,0.4955269992351532,0.050000000745058,0.0488530024886131,298.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93292236328125,0.4955269992351532,0.050000000745058,0.0360826589167118,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93292236328125,0.4955269992351532,0.050000000745058,0.0488530024886131,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.93292236328125,0.4955269992351532,0.050000000745058,0.2317375987768173,291.9697570800781,289.6670837402344,290.3459167480469,289.5656433105469,296.9273376464844,298.4854431152344,292.1513977050781,1.0,0.1794857680797577,1.0,1.0,0.9926172494888306,1.0,-0.4943163394927978,0.2158972024917602,0.2784191370010376,0.0680687874555587,0.0,0.0,0.0,39.05867004394531,60.0,1074.8909912109375,-0.0,39.70616149902344,1.0,281.9216613769531,283.9075927734375,293.6435241699219,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.262923615926608e-21,1.131461807963304e-21,1.1314617069891082e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099975585937,0.4877786040306091,0.050000000745058,0.046525552868843,298.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099975585937,0.4877786040306091,0.050000000745058,0.0489936508238315,298.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099975585937,0.4877786040306091,0.050000000745058,0.0361865423619747,298.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099975585937,0.4877786040306091,0.050000000745058,0.0489936508238315,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099975585937,0.4877786040306091,0.050000000745058,0.2324047833681106,288.9591979980469,289.5654602050781,290.4278564453125,289.63116455078125,296.7435607910156,298.4607849121094,287.148681640625,1.0,0.1858298629522323,1.0,1.0,0.6852346658706665,1.0,-0.4957395195960998,0.2339650839567184,0.2617744207382202,0.0857131853699684,0.1000000014901161,0.1000000014901161,0.0,42.632545471191406,60.0,9605.3564453125,-0.0,42.87617111206055,1.0,282.4110412597656,286.8832092285156,294.88818359375,296.0138244628906,293.1499938964844,293.1499938964844,283.1499938964844,4319.85791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701775372028351,1.0,0.0,0.0,0.8032593727111816,0.8032616376876831,4.5120426506173323e-08,4.261812210083008,4.2618021965026855,9.820976629271172e-06,0.0,0.0,-0.0,4869.11767578125,0.0,20.86923599243164,1894.873046875,0.0,225.9755401611328,0.217649832367897,1.0,0.0,3.0,1.0,0.0
18166320,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.4858547151088714,0.050000000745058,0.0465605296194553,298.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.4858547151088714,0.050000000745058,0.0490304790437221,298.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.4858547151088714,0.050000000745058,0.036213744431734,298.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.4858547151088714,0.050000000745058,0.0490304790437221,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.4858547151088714,0.050000000745058,0.2325794845819473,287.4965209960937,289.1657409667969,290.45196533203125,289.650146484375,296.50030517578125,298.4499206542969,286.6039123535156,1.0,0.1874619871377945,1.0,1.0,0.5955703258514404,1.0,-0.4961121380329132,0.2552177608013153,0.2408943921327591,0.1067810729146003,5.551115123125783e-17,5.551115123125783e-17,0.0,43.570594787597656,48.0,4287.12841796875,-0.0,43.71366882324219,1.0,282.4735412597656,286.29351806640625,294.6325378417969,295.5241394042969,293.1499938964844,293.1499938964844,283.1499938964844,14529.9794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396604895591736,1.0,0.0,0.0,0.1609249413013458,0.1699150502681732,3.192242248317711e-09,4.265050888061523,4.265040874481201,9.79338165052468e-06,0.0,0.0,-0.0,852.4956665039062,0.0,5.338127136230469,1895.318115234375,0.0,352.1883544921875,0.2006502300500869,1.0,0.0,3.0,1.0,0.0
18166380,298.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.0466006100177764,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.0490726865828037,298.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.0362449176609516,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.0490726865828037,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.2327796965837478,287.3456115722656,288.68365478515625,290.5599365234375,289.7334289550781,293.3880310058594,298.3984375,287.6141662597656,1.0,0.1889350116252899,1.0,1.0,0.1985234469175338,1.0,-0.4965397119522095,0.4606686234474182,0.0358710847795009,0.3111974000930786,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67132568359375,36.0,2319.743896484375,-0.0,44.72846984863281,1.0,282.4950256347656,286.3867492675781,292.8143920898437,293.2577819824219,293.1499938964844,293.1499938964844,283.1499938964844,16111.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452945291996002,1.0,0.0,0.0,1.475599219702417e-05,0.3662657141685486,2.798197329227648e-13,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,3.608476254157722e-05,0.0,12.455050468444824,1895.43701171875,0.0,364.4014892578125,0.2169141620397567,1.0,0.0,3.0,1.0,0.0
18166440,298.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.0466006100177764,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.0490726865828037,298.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.0362449176609516,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.0490726865828037,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.4836782813072204,0.050000000745058,0.2327796965837478,287.3456115722656,288.68365478515625,290.5599365234375,289.7334289550781,293.3880310058594,298.3984375,287.6141662597656,1.0,0.1889350116252899,1.0,1.0,0.1985234469175338,1.0,-0.4965397119522095,0.4606686234474182,0.0358710847795009,0.3111974000930786,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67132568359375,36.0,2319.743896484375,-0.0,44.72846984863281,1.0,282.4950256347656,286.3867492675781,292.8143920898437,293.2577819824219,293.1499938964844,293.1499938964844,283.1499938964844,16111.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452945291996002,1.0,0.0,0.0,1.475599219702417e-05,0.3662657141685486,2.798197329227648e-13,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,3.608476254157722e-05,0.0,12.455050468444824,1895.43701171875,0.0,364.4014892578125,0.2169141620397567,1.0,0.0,3.0,1.0,0.0
18166500,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.484913170337677,0.050000000745058,0.046577800065279,298.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.484913170337677,0.050000000745058,0.0490486696362495,298.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.484913170337677,0.050000000745058,0.0362271778285503,298.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.484913170337677,0.050000000745058,0.0490486696362495,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.484913170337677,0.050000000745058,0.2326657623052597,287.8416748046875,288.6268615722656,290.61456298828125,289.7746276855469,292.6473388671875,298.37945556640625,288.0572204589844,1.0,0.1877480000257492,1.0,1.0,0.0,1.0,-0.4962958097457886,0.4962938725948334,1.935491354743135e-06,0.3467122316360473,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06698226928711,36.0,1749.2855224609375,-0.0,44.19654846191406,1.0,282.4949951171875,286.3867492675781,292.27410888671875,292.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,16572.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637887239456177,1.0,0.0,0.0,1.4706716683576817e-05,0.4184374809265136,2.7888290093057453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5479206417221576e-05,0.0,14.74905776977539,1895.4371337890625,0.0,215.85400390625,0.2224962562322616,1.0,0.0,3.0,1.0,0.0
18166560,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21746826171875,0.4873819053173065,0.050000000745058,0.0465327054262161,298.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21746826171875,0.4873819053173065,0.050000000745058,0.0490011796355247,298.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21746826171875,0.4873819053173065,0.050000000745058,0.0361921042203903,298.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.21746826171875,0.4873819053173065,0.050000000745058,0.0490011796355247,298.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21746826171875,0.4873819053173065,0.050000000745058,0.2324404865503311,288.2569274902344,288.2215881347656,290.6695861816406,289.81549072265625,292.92657470703125,298.3650207519531,288.45166015625,1.0,0.1854800730943679,1.0,1.0,0.1996387541294098,1.0,-0.4958177506923675,0.4665872454643249,0.0292305182665586,0.3172701299190521,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85661315917969,25.0,1412.8450927734375,-0.0,43.11397171020508,1.0,282.49493408203125,286.3867492675781,292.0068054199219,292.134765625,293.1499938964844,293.1499938964844,283.1499938964844,16951.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2638919651508331,1.0,0.0,0.0,1.505456293671159e-05,0.4513222277164459,2.854791056328132e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5179891710868105e-05,0.0,16.352750778198242,1895.4371337890625,0.0,0.0,0.2265740185976028,1.0,0.0,3.0,1.0,0.0
18166620,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.5004122853279114,0.050000000745058,0.0463153459131717,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.5004122853279114,0.050000000745058,0.0487722903490066,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416442871094,0.7222951054573059,0.1801431328058242,0.0984037891030311,298.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.5004122853279114,0.050000000745058,0.0487722903490066,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.5004122853279114,0.050000000745058,0.2313547432422638,288.81365966796875,288.150390625,290.7453308105469,289.8708190917969,294.9213256835937,298.3512268066406,289.030029296875,1.0,0.1819763779640197,1.0,1.0,0.4722246825695038,1.0,-0.568256676197052,0.3745003044605255,0.1937563717365265,0.2087948322296142,5.551115123125783e-17,5.551115123125783e-17,0.0,37.59916687011719,25.0,1421.60791015625,-0.0,46.80118179321289,1.0,282.4948425292969,286.3867492675781,291.86181640625,291.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,17340.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1206361502408981,1.0,0.0,0.0,1.540030825708527e-05,0.4767719805240631,2.9203546590521333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.501924948068336e-05,0.0,17.73750114440918,1895.4371337890625,0.0,0.0,0.2302810847759246,1.0,0.0,3.0,1.0,0.0
18166680,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.5069640874862671,0.050000000745058,0.04622258618474,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.5069640874862671,0.050000000745058,0.0486746095120906,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.7851114869117737,0.1796498000621795,0.122662253677845,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.5069640874862671,0.050000000745058,0.0486746095120906,298.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.5069640874862671,0.050000000745058,0.2308913916349411,289.16094970703125,287.7801513671875,290.78076171875,289.8963317871094,296.0709533691406,298.3238525390625,289.4148864746094,1.0,0.1801841855049133,1.0,1.0,0.598916232585907,1.0,-0.596562922000885,0.3144059777259826,0.2821569442749023,0.1434526294469833,5.551115123125783e-17,5.551115123125783e-17,0.0,35.355499267578125,25.0,1677.2974853515625,-0.0,47.94905471801758,1.0,282.49481201171875,286.3867492675781,291.7882995605469,291.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,17476.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0434628650546073,1.0,0.0,0.0,1.5521038221777417e-05,0.4837768971920013,2.943248672126336e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.493763506412506e-05,0.0,18.156646728515625,1895.4371337890625,0.0,0.0,0.2314573526382446,1.0,0.0,3.0,1.0,0.0
18166740,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4770202636719,0.532741129398346,0.1572346240282058,0.0459460876882076,298.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.7652130722999573,0.1604654341936111,0.1347699463367462,298.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515075683594,0.8297118544578552,0.1810401380062103,0.1269755363464355,298.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4770202636719,0.532741129398346,0.050000000745058,0.0483834408223629,298.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4770202636719,0.532741129398346,0.050000000745058,0.2295102179050445,288.1390075683594,287.70379638671875,290.8716735839844,289.9607849121094,297.0028991699219,298.2455139160156,287.2327575683594,1.0,0.1785914003849029,1.0,1.0,0.921842634677887,1.0,-0.7027069926261902,0.3061330914497375,0.3965739011764526,0.1146996915340423,0.0631880164146423,0.0631880164146423,0.0,28.91609001159668,25.0,9366.8701171875,-0.0,54.27045822143555,1.0,282.8329467773437,287.0680236816406,292.4659118652344,293.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18722.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.673419177532196,0.7052993774414062,3.0259684535849374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.1142578125,0.0,35.98982238769531,1895.4371337890625,0.0,0.0,0.2638723850250244,1.0,0.0,3.0,1.0,0.0
18166800,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.517578125,0.7039161920547485,0.1582550555467605,0.0880792215466499,298.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27716064453125,0.8186970949172974,0.1592075079679489,0.1469490379095077,298.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.8605152368545532,0.1809440702199936,0.1270124912261963,298.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.557547926902771,0.050000000745058,0.0481886193156242,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.5716052055358887,0.1479854881763458,0.2428588569164276,287.34429931640625,287.3599548339844,290.8932800292969,289.9759216308594,297.0350036621094,298.221435546875,287.1568298339844,1.0,0.1794006675481796,1.0,1.0,0.9981937408447266,1.0,-0.783452570438385,0.3389593064785003,0.444493293762207,0.1294460445642471,5.551115123125783e-17,5.551115123125783e-17,0.0,24.725601196289062,45.0,5165.05712890625,-0.0,60.27463150024414,1.0,282.8553771972656,286.8046875,292.71063232421875,293.0916748046875,293.1499938964844,293.1499938964844,283.1499938964844,21975.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1941096484661102,0.309327632188797,3.8788661171906824e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.4927978515625,0.0,14.67445468902588,1895.4371337890625,0.0,0.0,0.2486883550882339,1.0,0.0,3.0,1.0,0.0
18166860,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.8869945406913757,0.1575220227241516,0.0970116406679153,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8869945406913757,0.1636021435260772,0.1021579280495643,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8869945406913757,0.1968021243810653,0.0754534974694252,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.32623291015625,0.977632999420166,0.1420314460992813,0.1339309066534042,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.8869945406913757,0.1484617888927459,0.4845932126045227,287.3030090332031,286.9615478515625,291.0069885253906,290.0542297363281,297.0451965332031,298.1845397949219,287.04052734375,1.0,0.1966034919023513,1.0,1.0,0.879889726638794,1.0,-1.0745471715927124,0.469459056854248,0.6050881147384644,0.2086119949817657,0.3566330969333648,0.3566330969333648,0.0,14.51032257080078,65.0,10504.0322265625,-0.0,96.68943786621094,1.0,283.0044860839844,286.5904235839844,293.3835144042969,294.0157470703125,293.1499938964844,293.1499938964844,283.1499938964844,20302.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0455800183117389,1.0,0.0,0.0,0.6819655895233154,0.6916276812553406,3.103261647652289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.853515625,0.0,37.573707580566406,1895.4371337890625,0.0,0.0,0.2711310982704162,1.0,0.0,3.0,1.0,0.0
18166920,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.8869945406913757,0.1575220227241516,0.0970116406679153,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8869945406913757,0.1636021435260772,0.1021579280495643,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8869945406913757,0.1968021243810653,0.0754534974694252,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.32623291015625,0.977632999420166,0.1420314460992813,0.1339309066534042,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.8869945406913757,0.1484617888927459,0.4845932126045227,287.3030090332031,286.9615478515625,291.0069885253906,290.0542297363281,297.0451965332031,298.1845397949219,287.04052734375,1.0,0.1966034919023513,1.0,1.0,0.879889726638794,1.0,-1.0745471715927124,0.469459056854248,0.6050881147384644,0.2086119949817657,0.3566330969333648,0.3566330969333648,0.0,14.51032257080078,65.0,10504.0322265625,-0.0,96.68943786621094,1.0,283.0044860839844,286.5904235839844,293.3835144042969,294.0157470703125,293.1499938964844,293.1499938964844,283.1499938964844,20302.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0455800183117389,1.0,0.0,0.0,0.6819655895233154,0.6916276812553406,3.103261647652289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.853515625,0.0,37.573707580566406,1895.4371337890625,0.0,0.0,0.2711310982704162,1.0,0.0,3.0,1.0,0.0
18166980,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263610839844,0.8916324377059937,0.1565596014261245,0.1002007126808166,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8916324377059937,0.1676045209169387,0.10551618039608,298.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8916324377059937,0.2064992636442184,0.0779338926076889,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.9676742553710938,0.1380363404750824,0.1319265961647033,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.9605514407157898,0.1469641625881195,0.6123372316360474,286.9091186523437,286.5852966308594,291.12164306640625,290.1312866210937,296.9528503417969,298.10064697265625,286.9440002441406,1.0,0.2200362086296081,1.0,1.0,0.7615857720375061,1.0,-1.215093731880188,0.5483854413032532,0.6667082905769348,0.2589804828166961,0.5592548847198486,0.5592548847198486,0.0,16.61328887939453,85.0,11465.3310546875,-0.0,138.22264099121094,1.0,283.0830383300781,286.3829040527344,294.41143798828125,295.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,20075.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984838187694549,1.0,0.0,0.0,0.7344757914543152,0.7346704006195068,3.599551945399071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.529052734375,0.0,40.83946228027344,1895.4371337890625,0.0,113.64183807373048,0.2831868231296539,1.0,0.0,3.0,1.0,0.0
18167040,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263610839844,0.8916324377059937,0.1565596014261245,0.1002007126808166,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8916324377059937,0.1676045209169387,0.10551618039608,298.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8916324377059937,0.2064992636442184,0.0779338926076889,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.9676742553710938,0.1380363404750824,0.1319265961647033,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.9605514407157898,0.1469641625881195,0.6123372316360474,286.9091186523437,286.5852966308594,291.12164306640625,290.1312866210937,296.9528503417969,298.10064697265625,286.9440002441406,1.0,0.2200362086296081,1.0,1.0,0.7615857720375061,1.0,-1.215093731880188,0.5483854413032532,0.6667082905769348,0.2589804828166961,0.5592548847198486,0.5592548847198486,0.0,16.61328887939453,85.0,11465.3310546875,-0.0,138.22264099121094,1.0,283.0830383300781,286.3829040527344,294.41143798828125,295.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,20075.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984838187694549,1.0,0.0,0.0,0.7344757914543152,0.7346704006195068,3.599551945399071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.529052734375,0.0,40.83946228027344,1895.4371337890625,0.0,113.64183807373048,0.2831868231296539,1.0,0.0,3.0,1.0,0.0
18167100,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.9124575257301332,0.1549763232469558,0.1404599845409393,297.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.9390037655830384,0.1679779589176178,0.1593110412359237,298.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.9651225209236144,0.207860991358757,0.1269024461507797,297.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.874241292476654,0.1374543607234954,0.1307347267866134,297.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.8924919962882996,0.1457050740718841,0.6588751077651978,286.90386962890625,286.5536804199219,291.18023681640625,290.169921875,296.8681640625,298.0479736328125,286.7074279785156,1.0,0.2340099215507507,1.0,1.0,0.7001610994338989,1.0,-1.2347326278686523,0.5751370787620544,0.6595955491065979,0.2739485502243042,0.7126747965812683,0.7126747965812683,0.0,21.002592086791992,85.0,14991.1162109375,-0.0,178.44961547851562,1.0,283.1109313964844,286.1368103027344,294.3270874023437,295.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,9169.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408525139093399,1.0,0.0,0.0,1.278528094291687,1.2785335779190063,1.0907218239708528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.59375,0.0,78.34928894042969,1895.4371337890625,0.0,290.91925048828125,0.3380140960216522,1.0,0.0,3.0,1.0,0.0
18167160,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.965384304523468,0.1516006737947464,0.1383200138807296,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758117675781,0.97201007604599,0.1676254123449325,0.1487231254577636,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.9212585687637328,0.2101144939661026,0.0948914885520935,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6746520996094,0.9255141615867616,0.1363100856542587,0.1300074011087417,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.945279896259308,0.1435224115848541,0.6514585018157959,286.68292236328125,286.2316589355469,291.23712158203125,290.20703125,296.4794616699219,298.0003662109375,286.72882080078125,1.0,0.25082728266716,1.0,1.0,0.5619469881057739,1.0,-1.392916560173035,0.7341660261154175,0.6587504744529724,0.410500705242157,0.8277918100357056,0.8277918100357056,0.0,20.82844924926757,105.0,15172.4111328125,-0.0,203.2743682861328,1.0,283.12860107421875,286.1132507324219,294.1519470214844,295.33599853515625,293.1499938964844,293.1499938964844,283.1499938964844,15305.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925909638404846,1.0,0.0,0.0,1.178969144821167,1.17897367477417,9.274666723513293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.8525390625,0.0,79.5804672241211,1895.4371337890625,0.0,484.71136474609375,0.3402751684188843,1.0,0.0,3.0,1.0,0.0
18167220,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428771972656,0.7316083908081055,0.1498513519763946,0.1361778229475021,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5363464355469,0.755897581577301,0.1664497554302215,0.159050315618515,298.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.8156794309616089,0.2083386033773422,0.1472728848457336,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502624511719,0.7091954350471497,0.136234700679779,0.1300705373287201,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468139648437,0.7202010154724121,0.1424321830272674,0.6466239094734192,286.607666015625,286.20123291015625,291.3063049316406,290.2515869140625,295.4163513183594,297.9384460449219,286.140625,1.0,0.2635332643985748,1.0,1.0,0.3943586945533752,1.0,-1.1880247592926023,0.8198069334030151,0.368217796087265,0.611274242401123,0.9500000476837158,0.9500000476837158,0.0,48.07733917236328,105.0,16335.09765625,-0.0,237.07882690429688,1.0,283.14117431640625,285.57635498046875,293.8930358886719,295.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,8684.4150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559091567993164,1.0,0.0,0.0,1.6149911880493164,1.6149961948394775,1.740338575473288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.125,0.0,138.224365234375,1895.4371337890625,0.0,711.6738891601562,0.4080840051174164,1.0,0.0,3.0,1.0,0.0
18167280,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5012512207031,0.8355202078819275,0.149708479642868,0.1350578665733337,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721984863281,0.8643863201141357,0.1664792150259018,0.1580439954996109,298.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202575683594,0.935867965221405,0.2078133970499038,0.1458658427000045,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5225524902344,0.8114505410194397,0.1365312784910202,0.1295792013406753,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.8225940465927124,0.1422259509563446,0.6416669487953186,286.4625244140625,285.9009094238281,291.3532409667969,290.281494140625,294.5860900878906,297.89410400390625,285.8963623046875,1.0,0.2810811102390289,1.0,1.0,0.2809734940528869,1.0,-1.506427764892578,1.2501277923583984,0.2562999129295349,0.7238914966583252,1.0,1.0,0.0,27.67979431152344,93.0,16162.2236328125,-0.0,255.999252319336,1.0,283.1454467773437,285.46533203125,293.7028503417969,295.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,8187.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576863706111908,1.0,0.0,0.0,1.7087762355804443,1.708781599998474,1.9483358926208894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.09375,0.0,158.35597229003906,1895.4371337890625,0.0,808.0061645507812,0.4348371028900146,1.0,0.0,3.0,1.0,0.0
18167340,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.7140313982963562,0.1449058204889297,0.1326197981834411,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.7403265833854675,0.163344994187355,0.156781405210495,297.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.7953474521636963,0.2034214586019516,0.1437395215034485,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.6943349838256836,0.1338687390089035,0.1289089173078537,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.7028965353965759,0.1383789628744125,0.6329832673072815,285.8492736816406,285.59326171875,291.46978759765625,290.3546447753906,293.4655456542969,297.76953125,285.83447265625,1.0,0.297454833984375,1.0,1.0,0.0,1.0,-1.4342553615570068,1.4342482089996338,7.187934443209088e-06,1.1012518405914309,0.9475488662719728,0.9475488662719728,0.0,54.62604904174805,81.0,18123.947265625,-0.0,301.57281494140625,1.0,283.1492614746094,285.4701232910156,293.4539489746094,294.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,13670.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911495685577393,1.0,0.0,0.0,1.875665307044983,1.8756723403930664,2.347491800946955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.57275390625,0.0,224.06455993652344,1895.4371337890625,0.0,880.7152709960938,0.4766234755516052,1.0,0.0,3.0,1.0,0.0
18167400,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.7140313982963562,0.1449058204889297,0.1326197981834411,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.7403265833854675,0.163344994187355,0.156781405210495,297.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.7953474521636963,0.2034214586019516,0.1437395215034485,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.6943349838256836,0.1338687390089035,0.1289089173078537,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.7028965353965759,0.1383789628744125,0.6329832673072815,285.8492736816406,285.59326171875,291.46978759765625,290.3546447753906,293.4655456542969,297.76953125,285.83447265625,1.0,0.297454833984375,1.0,1.0,0.0,1.0,-1.4342553615570068,1.4342482089996338,7.187934443209088e-06,1.1012518405914309,0.9475488662719728,0.9475488662719728,0.0,54.62604904174805,81.0,18123.947265625,-0.0,301.57281494140625,1.0,283.1492614746094,285.4701232910156,293.4539489746094,294.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,13670.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911495685577393,1.0,0.0,0.0,1.875665307044983,1.8756723403930664,2.347491800946955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.57275390625,0.0,224.06455993652344,1895.4371337890625,0.0,880.7152709960938,0.4766234755516052,1.0,0.0,3.0,1.0,0.0
18167460,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.6875607371330261,0.1434464305639267,0.1310887783765792,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.7173147797584534,0.1625150740146637,0.155910238623619,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.769402027130127,0.2035672962665558,0.1435493230819702,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.6691614985466003,0.1327282190322876,0.12786565721035,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.6759505271911621,0.1364168375730514,0.6241825222969055,285.66485595703125,285.5697021484375,291.5679016113281,290.41510009765625,293.56329345703125,297.6943664550781,285.6513977050781,1.0,0.30474454164505,1.0,1.0,0.0,1.0,-1.4193207025527954,1.4193190336227417,1.676486135693267e-06,1.08927583694458,0.9396580457687378,0.9396580457687378,0.0,62.858489990234375,81.0,18910.173828125,-0.0,314.8665466308594,1.0,283.1498718261719,285.271484375,293.4242248535156,294.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,11370.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896314382553101,1.0,0.0,0.0,2.14854383468628,2.1485519409179688,3.080220665196976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.0029296875,0.0,307.8499755859375,1895.4371337890625,0.0,872.704833984375,0.5337672829627991,1.0,0.0,3.0,1.0,0.0
18167520,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.6849594712257385,0.1433345526456833,0.1309505999088287,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.7150203585624695,0.1624879240989685,0.1558603197336197,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7671427726745605,0.2037832289934158,0.143664926290512,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.6667086482048035,0.1326154917478561,0.1277465969324112,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443786621094,0.6731905341148376,0.1361566036939621,0.6229341626167297,285.6414794921875,285.5652160644531,291.58660888671875,290.426513671875,293.5820007324219,297.6822509765625,285.6300964355469,1.0,0.3055104315280914,1.0,1.0,0.0,1.0,-1.4175909757614136,1.41758930683136,1.67275959483959e-06,1.0878853797912598,0.9362225532531738,0.9362225532531738,0.0,63.769474029541016,69.0,18986.787109375,-0.0,316.2837829589844,1.0,283.14990234375,285.2485656738281,293.4273681640625,294.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,11789.1435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588970422744751,1.0,0.0,0.0,2.178464889526367,2.178473234176636,3.1666095878790657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.4658203125,0.0,321.33709716796875,1895.4371337890625,0.0,869.23828125,0.5441569685935974,1.0,0.0,3.0,1.0,0.0
18167580,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.6800513863563538,0.1432601660490036,0.1307466626167297,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.7106710076332092,0.1626581400632858,0.155913308262825,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.7635166645050049,0.2048561722040176,0.1443021148443222,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.6619846820831299,0.1324462890625,0.1275079250335693,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747375488281,0.6675145030021667,0.1354977637529373,0.6195278763771057,285.5724182128906,285.549560546875,291.6518249511719,290.4660339355469,293.6471862792969,297.645263671875,285.56353759765625,1.0,0.3069215714931488,1.0,1.0,0.0,1.0,-1.413796305656433,1.4137946367263794,1.6645935829728842e-06,1.0848251581192017,0.918653130531311,0.918653130531311,0.0,65.58763122558594,69.0,19293.3984375,-0.0,318.9453125,1.0,283.14996337890625,285.1737976074219,293.4540405273437,294.7958068847656,293.1499938964844,293.1499938964844,283.1499938964844,13448.7587890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868861079216003,1.0,0.0,0.0,2.2910306453704834,2.2910399436950684,3.502314882553037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.9072265625,0.0,375.6924743652344,1895.4371337890625,0.0,858.3927612304688,0.5694051384925842,1.0,0.0,3.0,1.0,0.0
18167640,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.6798528432846069,0.1434753686189651,0.1308276057243347,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7107124328613281,0.1630346179008484,0.1561648398637771,297.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.7643684148788452,0.2059714794158935,0.1449963152408599,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.6616244912147522,0.1325238049030304,0.1274901032447815,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.6665154695510864,0.1352128833532333,0.6177611351013184,285.5372619628906,285.53717041015625,291.7035217285156,290.4971008300781,293.6988830566406,297.6208801269531,285.531982421875,1.0,0.3068305552005768,1.0,1.0,0.0,1.0,-1.4128848314285278,1.412883162498474,1.662623617448844e-06,1.0840775966644287,0.9062572121620178,0.9062572121620178,0.0,65.71986389160156,57.0,19481.306640625,-0.0,318.8502502441406,1.0,283.1499938964844,285.137451171875,293.4857788085937,294.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,14602.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858875513076782,1.0,0.0,0.0,2.3513879776000977,2.35139799118042,3.689282834784535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.85791015625,0.0,408.2771911621094,1895.4371337890625,0.0,853.2421264648438,0.5876044034957886,1.0,0.0,3.0,1.0,0.0
18167700,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.6825805306434631,0.143921747803688,0.131095141172409,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.7135982513427734,0.1636496037244796,0.1566124707460403,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.7683307528495789,0.2074204981327057,0.1459089964628219,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.6639492511749268,0.1327824890613556,0.1276103258132934,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.6682025194168091,0.1350862383842468,0.6165435910224915,285.506591796875,285.52313232421875,291.7619323730469,290.53192138671875,293.75732421875,297.59735107421875,285.5022277832031,1.0,0.305721253156662,1.0,1.0,0.0,1.0,-1.413520097732544,1.4135184288024902,1.663963985265582e-06,1.0845657587051392,0.8921608328819275,0.8921608328819275,0.0,64.7873306274414,57.0,19726.830078125,-0.0,316.8955993652344,1.0,283.1499938964844,285.1002502441406,293.52801513671875,294.884033203125,293.1499938964844,293.1499938964844,283.1499938964844,16028.96484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858511924743652,1.0,0.0,0.0,2.4246482849121094,2.42465877532959,3.922751830032212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.17919921875,0.0,450.1343078613281,1895.4371337890625,0.0,853.0551147460938,0.6034747958183289,1.0,0.0,3.0,1.0,0.0
18167760,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.6880385875701904,0.1445265263319015,0.1314959824085235,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.7189270257949829,0.1644196957349777,0.157192125916481,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.775136411190033,0.2090115696191787,0.1469134837388992,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.6688594818115234,0.1331849843263626,0.1278480738401413,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.6725342869758606,0.1351266354322433,0.6159961819648743,285.48974609375,285.5091247558594,291.8203430175781,290.56640625,293.81573486328125,297.5773010253906,285.48797607421875,1.0,0.3037057220935821,1.0,1.0,0.0,1.0,-1.4155300855636597,1.415528416633606,1.6682532759659807e-06,1.0861546993255615,0.8839466571807861,0.8839466571807861,0.0,62.90241241455078,45.0,19922.42578125,-0.0,313.2651062011719,1.0,283.1499938964844,285.0805053710937,293.57147216796875,294.9374694824219,293.1499938964844,293.1499938964844,283.1499938964844,17079.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868616700172424,1.0,0.0,0.0,2.4704813957214355,2.470492362976074,4.07245693168079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.779296875,0.0,478.37060546875,1895.4371337890625,0.0,858.2661743164062,0.6122002601623535,1.0,0.0,3.0,1.0,0.0
18167820,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.7060312628746033,0.1460704803466797,0.1325605809688568,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.7355644702911377,0.166292518377304,0.1586235016584396,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.7964800596237183,0.2124887704849243,0.1490975171327591,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.6857166886329651,0.1343042999505996,0.1285733878612518,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.6882909536361694,0.1355737596750259,0.6163437366485596,285.4914855957031,285.48114013671875,291.9368896484375,290.63446044921875,293.93231201171875,297.544921875,285.4916076660156,1.0,0.2976751923561096,1.0,1.0,0.0,1.0,-1.422434687614441,1.4224330186843872,1.6830689446578615e-06,1.0916389226913452,0.9002782702445984,0.9002782702445984,0.0,57.10603332519531,33.0,20284.6796875,-0.0,302.3526611328125,1.0,283.1499938964844,285.07342529296875,293.65234375,295.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,17305.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905361175537109,1.0,0.0,0.0,2.5224666595458984,2.522478103637696,4.245650586653938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.9443359375,0.0,506.61761474609375,1895.4371337890625,0.0,877.4700317382812,0.6238223314285278,1.0,0.0,3.0,1.0,0.0
18167880,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.7060312628746033,0.1460704803466797,0.1325605809688568,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.7355644702911377,0.166292518377304,0.1586235016584396,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.7964800596237183,0.2124887704849243,0.1490975171327591,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.6857166886329651,0.1343042999505996,0.1285733878612518,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.6882909536361694,0.1355737596750259,0.6163437366485596,285.4914855957031,285.48114013671875,291.9368896484375,290.63446044921875,293.93231201171875,297.544921875,285.4916076660156,1.0,0.2976751923561096,1.0,1.0,0.0,1.0,-1.422434687614441,1.4224330186843872,1.6830689446578615e-06,1.0916389226913452,0.9002782702445984,0.9002782702445984,0.0,57.10603332519531,33.0,20284.6796875,-0.0,302.3526611328125,1.0,283.1499938964844,285.07342529296875,293.65234375,295.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,17305.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905361175537109,1.0,0.0,0.0,2.5224666595458984,2.522478103637696,4.245650586653938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.9443359375,0.0,506.61761474609375,1895.4371337890625,0.0,877.4700317382812,0.6238223314285278,1.0,0.0,3.0,1.0,0.0
