time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.7318164706230164,0.1478726118803024,0.1338378936052322,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.7623750567436218,0.1684366315603256,0.1602866649627685,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.8274990320205688,0.2161712795495987,0.1514094024896621,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.7125876545906067,0.1356934905052185,0.1295226216316223,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.7139700055122375,0.1363387107849121,0.6180010437965393,285.5027160644531,285.4532775878906,292.052978515625,290.7012634277344,294.0484619140625,297.5198059082031,285.5030212402344,1.0,0.2895983457565307,1.0,1.0,0.0,1.0,-1.431868076324463,1.4318664073944092,1.703465045466146e-06,1.099146604537964,0.9468400478363036,0.9468400478363036,0.0,49.38877868652344,25.0,20675.974609375,-0.0,287.75274658203125,1.0,283.1499938964844,285.0729064941406,293.7266540527344,295.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,16397.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956887602806091,1.0,0.0,0.0,2.57171630859375,2.571727991104126,4.413056160501583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.97998046875,0.0,528.4942626953125,1895.4371337890625,0.0,905.0789794921876,0.6392872929573059,1.0,0.0,3.0,1.0,0.0
18168000,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.7318164706230164,0.1478726118803024,0.1338378936052322,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.7623750567436218,0.1684366315603256,0.1602866649627685,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.8274990320205688,0.2161712795495987,0.1514094024896621,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.7125876545906067,0.1356934905052185,0.1295226216316223,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.7139700055122375,0.1363387107849121,0.6180010437965393,285.5027160644531,285.4532775878906,292.052978515625,290.7012634277344,294.0484619140625,297.5198059082031,285.5030212402344,1.0,0.2895983457565307,1.0,1.0,0.0,1.0,-1.431868076324463,1.4318664073944092,1.703465045466146e-06,1.099146604537964,0.9468400478363036,0.9468400478363036,0.0,49.38877868652344,25.0,20675.974609375,-0.0,287.75274658203125,1.0,283.1499938964844,285.0729064941406,293.7266540527344,295.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,16397.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956887602806091,1.0,0.0,0.0,2.57171630859375,2.571727991104126,4.413056160501583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.97998046875,0.0,528.4942626953125,1895.4371337890625,0.0,905.0789794921876,0.6392872929573059,1.0,0.0,3.0,1.0,0.0
18168060,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.751484215259552,0.1490367799997329,0.1346931308507919,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.7845848798751831,0.1698309481143951,0.1613997966051101,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.8507314324378967,0.2184879630804062,0.1528839617967605,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.7315661311149597,0.1366245150566101,0.1301941871643066,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.7322533130645752,0.1368897706270218,0.6194693446159363,285.4945678710937,285.4358215332031,292.12579345703125,290.7427062988281,294.1213073730469,297.5062561035156,285.4933166503906,1.0,0.2845260798931122,1.0,1.0,0.0,1.0,-1.4385701417922974,1.438568353652954,1.718055273158825e-06,1.1044822931289673,0.9764001965522766,0.9764001965522766,0.0,44.44670104980469,25.0,21011.56640625,-0.0,278.5795288085937,1.0,283.1499938964844,285.05230712890625,293.77325439453125,295.2069396972656,293.1499938964844,293.1499938964844,283.1499938964844,16438.80859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997980237007141,1.0,0.0,0.0,2.643773078918457,2.643785238265991,4.663818913286377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.72265625,0.0,569.3477172851562,1895.4371337890625,0.0,927.6760864257812,0.6530118584632874,1.0,0.0,3.0,1.0,0.0
18168120,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.7653095722198486,0.1497143805027008,0.1351930052042007,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.7998042106628418,0.1706445962190628,0.1620542705059051,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8669624328613281,0.2198262810707092,0.1537379920482635,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.744193971157074,0.137172594666481,0.1305951923131942,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7445295453071594,0.1372160166501999,0.620373547077179,285.4898986816406,285.4255676269531,292.16845703125,290.766845703125,294.1640014648437,297.4988098144531,285.4888916015625,1.0,0.2815171182155609,1.0,1.0,0.0,1.0,-1.4425479173660278,1.442546248435974,1.726755044728634e-06,1.107650637626648,0.9957218766212464,0.9957218766212464,0.0,41.56585311889648,25.0,21190.990234375,-0.0,273.2207336425781,1.0,283.1499938964844,285.0423278808594,293.7994384765625,295.2445983886719,293.1499938964844,293.1499938964844,283.1499938964844,16431.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602392315864563,1.0,0.0,0.0,2.6801087856292725,2.6801211833953857,4.792897811967123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.87646484375,0.0,590.606689453125,1895.4371337890625,0.0,942.2030639648438,0.6641994714736938,1.0,0.0,3.0,1.0,0.0
18168180,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.8006356954574585,0.1515085101127624,0.136597067117691,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.834869384765625,0.1727993041276931,0.1638757586479187,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.9086907505989076,0.2233525365591049,0.1560515165328979,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.7769242525100708,0.1386296302080154,0.1317504197359085,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.7761630415916443,0.1380734592676162,0.6231651902198792,285.47271728515625,285.3980407714844,292.2831420898437,290.83123779296875,294.2787475585937,297.4796447753906,285.4725341796875,1.0,0.276280790567398,1.0,1.0,0.0,1.0,-1.453934669494629,1.4539328813552856,1.7518096910862369e-06,1.116712212562561,1.0,1.0,0.0,35.92439651489258,25.0,21694.68359375,-0.0,264.1545715332031,1.0,283.1499938964844,285.0102233886719,293.8678283691406,295.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,17536.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098288893699646,1.0,0.0,0.0,2.7895469665527344,2.789560556411743,5.192311505197722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.087890625,0.0,664.44189453125,1895.4371337890625,0.0,984.8965454101562,0.6905413866043091,1.0,0.0,3.0,1.0,0.0
18168240,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.8006356954574585,0.1515085101127624,0.136597067117691,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.834869384765625,0.1727993041276931,0.1638757586479187,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.9086907505989076,0.2233525365591049,0.1560515165328979,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.7769242525100708,0.1386296302080154,0.1317504197359085,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.7761630415916443,0.1380734592676162,0.6231651902198792,285.47271728515625,285.3980407714844,292.2831420898437,290.83123779296875,294.2787475585937,297.4796447753906,285.4725341796875,1.0,0.276280790567398,1.0,1.0,0.0,1.0,-1.453934669494629,1.4539328813552856,1.7518096910862369e-06,1.116712212562561,1.0,1.0,0.0,35.92439651489258,25.0,21694.68359375,-0.0,264.1545715332031,1.0,283.1499938964844,285.0102233886719,293.8678283691406,295.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,17536.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098288893699646,1.0,0.0,0.0,2.7895469665527344,2.789560556411743,5.192311505197722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.087890625,0.0,664.44189453125,1895.4371337890625,0.0,984.8965454101562,0.6905413866043091,1.0,0.0,3.0,1.0,0.0
18168300,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8170189261436462,0.1523878872394561,0.1373069286346435,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8513047099113464,0.1738474816083908,0.1647865623235702,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9309687614440918,0.2250615805387497,0.157189205288887,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7931334376335144,0.1393406093120575,0.132339745759964,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7917641401290894,0.138482391834259,0.6246103644371033,285.4670104980469,285.3843688964844,292.3401184082031,290.8630065917969,294.33575439453125,297.4706726074219,285.46612548828125,1.0,0.2744464874267578,1.0,1.0,0.0,1.0,-1.4596885442733765,1.4596868753433228,1.764560806805093e-06,1.121291995048523,1.0,1.0,0.0,33.79496383666992,25.0,21958.41796875,-0.0,261.3063049316406,1.0,283.1499938964844,284.9952392578125,293.8996887207031,295.3934020996094,293.1499938964844,293.1499938964844,283.1499938964844,18274.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135050058364868,1.0,0.0,0.0,2.8473896980285645,2.8474037647247314,5.409874574979767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.57861328125,0.0,706.6546630859375,1895.4371337890625,0.0,1006.5662231445312,0.7019408345222473,1.0,0.0,3.0,1.0,0.0
18168360,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8318930268287659,0.1532578915357589,0.1380205750465393,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8677366971969604,0.1748753041028976,0.1656917184591293,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.9523128271102904,0.2267354130744934,0.1583119183778762,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8087537288665771,0.1400385051965713,0.1329305171966552,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8068100214004517,0.1388756036758422,0.6260519623756409,285.4649658203125,285.3707580566406,292.3968200683594,290.8944702148437,294.3924865722656,297.46209716796875,285.4649963378906,1.0,0.2730318605899811,1.0,1.0,0.0,1.0,-1.465419888496399,1.4654181003570557,1.7773209037841298e-06,1.1258528232574463,1.0,1.0,0.0,32.01262283325195,25.0,22180.1484375,-0.0,259.2889099121094,1.0,283.1499938964844,284.9873962402344,293.9300842285156,295.4379577636719,293.1499938964844,293.1499938964844,283.1499938964844,18785.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616995632648468,1.0,0.0,0.0,2.886951208114624,2.88696551322937,5.561247462537722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.6298828125,0.0,736.520751953125,1895.4371337890625,0.0,1027.482177734375,0.7144258618354797,1.0,0.0,3.0,1.0,0.0
18168420,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8519750237464905,0.1544310748577118,0.1389983296394348,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8903105854988098,0.1762481331825256,0.1669162958860397,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.9775309562683104,0.2289691716432571,0.1598220616579055,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8280403017997742,0.1409711092710495,0.1337353587150573,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.8254408836364746,0.1393879801034927,0.6279942989349365,285.4600830078125,285.352294921875,292.4737854003906,290.93701171875,294.4695129394531,297.45086669921875,285.4598388671875,1.0,0.2715913951396942,1.0,1.0,0.0,1.0,-1.4731745719909668,1.4731727838516235,1.7946804291568696e-06,1.1320228576660156,1.0,1.0,0.0,29.984926223754883,25.0,22516.638671875,-0.0,257.49273681640625,1.0,283.1499938964844,284.9714660644531,293.97137451171875,295.4999084472656,293.1499938964844,293.1499938964844,283.1499938964844,19704.40625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216418147087097,1.0,0.0,0.0,2.9566891193389893,2.9567041397094727,5.833170462210546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.01708984375,0.0,791.1953125,1895.4371337890625,0.0,1055.827880859375,0.7286549210548401,1.0,0.0,3.0,1.0,0.0
18168480,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.8611525893211365,0.154971033334732,0.1394529640674591,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.9004185199737549,0.1768729984760284,0.1674785315990448,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.9871709942817688,0.2299852222204208,0.1605122238397598,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.8364062309265137,0.1413957923650741,0.1341069042682647,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.8334096670150757,0.1396152675151825,0.6288759708404541,285.4603881835937,285.34375,292.50933837890625,290.95660400390625,294.5050964355469,297.44586181640625,285.46063232421875,1.0,0.2711111009120941,1.0,1.0,0.0,1.0,-1.476728439331055,1.4767266511917114,1.802671931727673e-06,1.1348497867584229,1.0,1.0,0.0,29.200658798217773,25.0,22652.69921875,-0.0,257.02618408203125,1.0,283.1499938964844,284.9681091308594,293.98992919921875,295.5269470214844,293.1499938964844,293.1499938964844,283.1499938964844,20006.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236664652824402,1.0,0.0,0.0,2.979295253753662,2.9793105125427246,5.922709647165902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.212890625,0.0,809.482421875,1895.4371337890625,0.0,1068.3577880859375,0.7370719909667969,1.0,0.0,3.0,1.0,0.0
18168540,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.8760181665420532,0.1566217541694641,0.1409125328063964,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.9173734188079834,0.1787682175636291,0.1692550033330917,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.986091673374176,0.2341487258672714,0.1535009443759918,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.849655032157898,0.1426771283149719,0.1352976113557815,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.8453674912452698,0.1402764469385147,0.6317349076271057,285.45074462890625,285.31707763671875,292.6205139160156,291.01763916015625,294.6163330078125,297.43475341796875,285.4494934082031,1.0,0.2697272598743438,1.0,1.0,0.0,1.0,-1.4765013456344604,1.4764995574951172,1.8022727772404323e-06,1.134776949882507,1.0,1.0,0.0,28.106563568115234,25.0,22996.96484375,-0.0,254.2766571044922,1.0,283.1499938964844,284.9435729980469,294.0476379394531,295.6100158691406,293.1499938964844,293.1499938964844,283.1499938964844,21213.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629717230796814,1.0,0.0,0.0,3.067845582962036,3.067861795425415,6.280009756665095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6513671875,0.0,883.8271484375,1895.4371337890625,0.0,1106.437744140625,0.7587922215461731,1.0,0.0,3.0,1.0,0.0
18168600,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.8760181665420532,0.1566217541694641,0.1409125328063964,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.9173734188079834,0.1787682175636291,0.1692550033330917,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.986091673374176,0.2341487258672714,0.1535009443759918,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.849655032157898,0.1426771283149719,0.1352976113557815,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.8453674912452698,0.1402764469385147,0.6317349076271057,285.45074462890625,285.31707763671875,292.6205139160156,291.01763916015625,294.6163330078125,297.43475341796875,285.4494934082031,1.0,0.2697272598743438,1.0,1.0,0.0,1.0,-1.4765013456344604,1.4764995574951172,1.8022727772404323e-06,1.134776949882507,1.0,1.0,0.0,28.106563568115234,25.0,22996.96484375,-0.0,254.2766571044922,1.0,283.1499938964844,284.9435729980469,294.0476379394531,295.6100158691406,293.1499938964844,293.1499938964844,283.1499938964844,21213.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629717230796814,1.0,0.0,0.0,3.067845582962036,3.067861795425415,6.280009756665095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6513671875,0.0,883.8271484375,1895.4371337890625,0.0,1106.437744140625,0.7587922215461731,1.0,0.0,3.0,1.0,0.0
18168660,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8881190419197083,0.158076986670494,0.1422009170055389,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.436767578125,0.931822657585144,0.1804162710905075,0.1708017885684967,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.981652021408081,0.2398808896541595,0.1464631110429763,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8604493737220764,0.1437853276729583,0.1363293081521988,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8549708127975464,0.1408586055040359,0.6342087388038635,285.4366760253906,285.2928466796875,292.7214660644531,291.0729064941406,294.7173156738281,297.435302734375,285.4360656738281,1.0,0.2687321305274963,1.0,1.0,0.0,1.0,-1.4762258529663086,1.476224064826965,1.8016128251474584e-06,1.1345195770263672,1.0,1.0,0.0,27.32305335998535,25.0,23286.40234375,-0.0,252.09559631347656,1.0,283.1499938964844,284.91961669921875,294.0966796875,295.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,22328.751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339855790138245,1.0,0.0,0.0,3.147430896759033,3.1474480628967285,6.610064815504302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.09912109375,0.0,954.4113159179688,1895.4371337890625,0.0,1133.861083984375,0.7753491997718811,1.0,0.0,3.0,1.0,0.0
18168720,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.889107882976532,0.1582022756338119,0.1423116326332092,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.932996392250061,0.1805566698312759,0.1709334850311279,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.9812725782394408,0.240405648946762,0.145909383893013,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8613338470458984,0.1438795775175094,0.1364170759916305,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8557542562484741,0.1409091204404831,0.6344240307807922,285.4361267089844,285.290771484375,292.73016357421875,291.0776672363281,294.7260437011719,297.4355163574219,285.43560791015625,1.0,0.2686576843261719,1.0,1.0,0.0,1.0,-1.4762166738510132,1.47621488571167,1.801591679395642e-06,1.1345118284225464,1.0,1.0,0.0,27.26327896118164,28.0,23308.552734375,-0.0,251.9414520263672,1.0,283.1499938964844,284.9183959960937,294.10089111328125,295.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,22400.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343028545379639,1.0,0.0,0.0,3.15246057510376,3.152477741241455,6.631208293583768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.1943359375,0.0,958.9942016601562,1895.4371337890625,0.0,1135.9178466796875,0.7795529365539551,1.0,0.0,3.0,1.0,0.0
18168780,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8957870006561279,0.1597586572170257,0.1437009423971176,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.9407813549041748,0.1822758167982101,0.1725607514381408,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.9793527722358704,0.2466849386692047,0.1432075053453445,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.867088794708252,0.145033597946167,0.1375065892934799,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8603787422180176,0.1415332555770874,0.6371826529502869,285.42938232421875,285.2648620605469,292.838134765625,291.13671875,294.8340759277344,297.4369812011719,285.4296264648437,1.0,0.2692204117774963,1.0,1.0,0.0,1.0,-1.481210231781006,1.4812084436416626,1.8128064311895289e-06,1.138437032699585,1.0,1.0,0.0,27.06593132019043,31.0,23673.42578125,-0.0,253.5449981689453,1.0,283.1499938964844,284.9002380371094,294.1561584472656,295.7577514648437,293.1499938964844,293.1499938964844,283.1499938964844,23572.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380917429924011,1.0,0.0,0.0,3.233871936798096,3.2338900566101074,6.978128226364788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.18994140625,0.0,1035.226806640625,1895.4371337890625,0.0,1160.67138671875,0.7995341420173645,1.0,0.0,3.0,1.0,0.0
18168840,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8957870006561279,0.1597586572170257,0.1437009423971176,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.9407813549041748,0.1822758167982101,0.1725607514381408,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.9793527722358704,0.2466849386692047,0.1432075053453445,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.867088794708252,0.145033597946167,0.1375065892934799,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8603787422180176,0.1415332555770874,0.6371826529502869,285.42938232421875,285.2648620605469,292.838134765625,291.13671875,294.8340759277344,297.4369812011719,285.4296264648437,1.0,0.2692204117774963,1.0,1.0,0.0,1.0,-1.481210231781006,1.4812084436416626,1.8128064311895289e-06,1.138437032699585,1.0,1.0,0.0,27.06593132019043,31.0,23673.42578125,-0.0,253.5449981689453,1.0,283.1499938964844,284.9002380371094,294.1561584472656,295.7577514648437,293.1499938964844,293.1499938964844,283.1499938964844,23572.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380917429924011,1.0,0.0,0.0,3.233871936798096,3.2338900566101074,6.978128226364788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.18994140625,0.0,1035.226806640625,1895.4371337890625,0.0,1160.67138671875,0.7995341420173645,1.0,0.0,3.0,1.0,0.0
18168900,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.896931529045105,0.1605343222618103,0.144398808479309,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.942036509513855,0.1831153929233551,0.1733612716197967,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.9795365333557128,0.2494698315858841,0.143459141254425,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8678945899009705,0.1455976366996765,0.1380449384450912,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8606687188148499,0.1418325752019882,0.6385542154312134,285.4278869628906,285.2520751953125,292.89141845703125,291.1659240722656,294.8874206542969,297.4359436035156,285.42779541015625,1.0,0.2699909508228302,1.0,1.0,0.0,1.0,-1.4856022596359253,1.485600471496582,1.8227342479804063e-06,1.1419148445129397,1.0,1.0,0.0,27.17271423339844,31.0,23892.921875,-0.0,255.6716461181641,1.0,283.1499938964844,284.8910827636719,294.1854553222656,295.7991027832031,293.1499938964844,293.1499938964844,283.1499938964844,24272.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400456428527832,1.0,0.0,0.0,3.281576633453369,3.281595230102539,7.185523713815201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.10302734375,0.0,1081.7198486328125,1895.4371337890625,0.0,1173.5748291015625,0.8084471225738525,1.0,0.0,3.0,1.0,0.0
18168960,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.896683931350708,0.1613093763589859,0.1450991779565811,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.9416469931602478,0.1839418709278106,0.1741527020931244,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.9804410338401794,0.2519232332706451,0.1447189599275589,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.8673785328865051,0.1461538970470428,0.1385792195796966,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.8596581220626831,0.1421156376600265,0.6398817300796509,285.4305114746094,285.2393798828125,292.9442138671875,291.1948547363281,294.94024658203125,297.4332275390625,285.4313049316406,1.0,0.2710731327533722,1.0,1.0,0.0,1.0,-1.491140604019165,1.4911388158798218,1.8353080122324168e-06,1.146304488182068,1.0,1.0,0.0,27.40802383422852,34.0,24093.6015625,-0.0,258.6247253417969,1.0,283.1499938964844,284.8887634277344,294.2150573730469,295.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,24728.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421056389808655,1.0,0.0,0.0,3.312217950820923,3.312236785888672,7.320337545024813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.32568359375,0.0,1112.304931640625,1895.4371337890625,0.0,1187.279052734375,0.8187686800956726,1.0,0.0,3.0,1.0,0.0
18169020,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.8928787708282471,0.1628555506467819,0.1465076059103012,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.9369229078292848,0.1855584979057312,0.1757124364376068,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9837597608566284,0.2558554410934448,0.1496704220771789,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.8632239103317261,0.1472458988428115,0.139639064669609,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.8545553088188171,0.1426239758729934,0.6423531174659729,285.4372253417969,285.21441650390625,293.0482177734375,291.25213623046875,295.0443725585937,297.423095703125,285.4384460449219,1.0,0.2739812731742859,1.0,1.0,0.0,1.0,-1.50488543510437,1.5048835277557373,1.866761408564344e-06,1.1572039127349854,1.0,1.0,0.0,28.199188232421875,37.0,24558.107421875,-0.0,266.5716247558594,1.0,283.1499938964844,284.8821716308594,294.2754211425781,295.9275817871094,293.1499938964844,293.1499938964844,283.1499938964844,25877.33203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468051075935364,1.0,0.0,0.0,3.3883144855499268,3.388334274291992,7.660564165234973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.48388671875,0.0,1190.7440185546875,1895.4371337890625,0.0,1218.9237060546875,0.8374537229537964,1.0,0.0,3.0,1.0,0.0
18169080,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.8928787708282471,0.1628555506467819,0.1465076059103012,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.9369229078292848,0.1855584979057312,0.1757124364376068,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9837597608566284,0.2558554410934448,0.1496704220771789,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.8632239103317261,0.1472458988428115,0.139639064669609,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.8545553088188171,0.1426239758729934,0.6423531174659729,285.4372253417969,285.21441650390625,293.0482177734375,291.25213623046875,295.0443725585937,297.423095703125,285.4384460449219,1.0,0.2739812731742859,1.0,1.0,0.0,1.0,-1.50488543510437,1.5048835277557373,1.866761408564344e-06,1.1572039127349854,1.0,1.0,0.0,28.199188232421875,37.0,24558.107421875,-0.0,266.5716247558594,1.0,283.1499938964844,284.8821716308594,294.2754211425781,295.9275817871094,293.1499938964844,293.1499938964844,283.1499938964844,25877.33203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468051075935364,1.0,0.0,0.0,3.3883144855499268,3.388334274291992,7.660564165234973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.48388671875,0.0,1190.7440185546875,1895.4371337890625,0.0,1218.9237060546875,0.8374537229537964,1.0,0.0,3.0,1.0,0.0
18169140,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.8853481411933899,0.1643937677145004,0.1479226201772689,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.9276272058486938,0.1871243566274643,0.1772380769252777,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9882583618164062,0.2584031820297241,0.1574487090110778,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8556308746337891,0.1483103632926941,0.1406863778829574,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.8460567593574524,0.1430387496948242,0.6444876790046692,285.44842529296875,285.19000244140625,293.1499938964844,291.3086242675781,295.14630126953125,297.4069519042969,285.449951171875,1.0,0.2777572870254516,1.0,1.0,0.0,1.0,-1.5215717554092407,1.521569848060608,1.905413910208153e-06,1.1704373359680176,1.0,1.0,0.0,29.396364212036133,40.0,25058.19921875,-0.0,277.01300048828125,1.0,283.1499938964844,284.8794860839844,294.33526611328125,296.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,27018.177734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521978974342346,1.0,0.0,0.0,3.462198734283448,3.462219476699829,7.998293085620389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.77685546875,0.0,1270.3499755859375,1895.4371337890625,0.0,1255.8775634765625,0.8555985689163208,1.0,0.0,3.0,1.0,0.0
18169200,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.8853481411933899,0.1643937677145004,0.1479226201772689,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.9276272058486938,0.1871243566274643,0.1772380769252777,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9882583618164062,0.2584031820297241,0.1574487090110778,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8556308746337891,0.1483103632926941,0.1406863778829574,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.8460567593574524,0.1430387496948242,0.6444876790046692,285.44842529296875,285.19000244140625,293.1499938964844,291.3086242675781,295.14630126953125,297.4069519042969,285.449951171875,1.0,0.2777572870254516,1.0,1.0,0.0,1.0,-1.5215717554092407,1.521569848060608,1.905413910208153e-06,1.1704373359680176,1.0,1.0,0.0,29.396364212036133,40.0,25058.19921875,-0.0,277.01300048828125,1.0,283.1499938964844,284.8794860839844,294.33526611328125,296.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,27018.177734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521978974342346,1.0,0.0,0.0,3.462198734283448,3.462219476699829,7.998293085620389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.77685546875,0.0,1270.3499755859375,1895.4371337890625,0.0,1255.8775634765625,0.8555985689163208,1.0,0.0,3.0,1.0,0.0
18169260,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.8751276135444641,0.1659201383590698,0.1493401527404785,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9150496125221252,0.1886378526687622,0.1787274479866027,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9928370714187622,0.2595871090888977,0.1673725545406341,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.8456591367721558,0.1493465453386306,0.1417201310396194,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.8351950645446777,0.1433528512716293,0.6462365388870239,285.4631042480469,285.165771484375,293.2509460449219,291.3649597167969,295.2472839355469,297.3859558105469,285.46484375,1.0,0.2822247743606567,1.0,1.0,0.0,1.0,-1.54031240940094,1.5403105020523071,1.9494329990266124e-06,1.1852965354919434,1.0,1.0,0.0,30.96887969970703,28.0,25585.76953125,-0.0,289.59228515625,1.0,283.1499938964844,284.8799133300781,294.3938293457031,296.1074523925781,293.1499938964844,293.1499938964844,283.1499938964844,28149.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580468416213989,1.0,0.0,0.0,3.5339155197143555,3.5339369773864746,8.333080927513947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64404296875,0.0,1350.9395751953125,1895.4371337890625,0.0,1296.7130126953125,0.8732149004936218,1.0,0.0,3.0,1.0,0.0
18169320,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.8751276135444641,0.1659201383590698,0.1493401527404785,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9150496125221252,0.1886378526687622,0.1787274479866027,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9928370714187622,0.2595871090888977,0.1673725545406341,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.8456591367721558,0.1493465453386306,0.1417201310396194,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.8351950645446777,0.1433528512716293,0.6462365388870239,285.4631042480469,285.165771484375,293.2509460449219,291.3649597167969,295.2472839355469,297.3859558105469,285.46484375,1.0,0.2822247743606567,1.0,1.0,0.0,1.0,-1.54031240940094,1.5403105020523071,1.9494329990266124e-06,1.1852965354919434,1.0,1.0,0.0,30.96887969970703,28.0,25585.76953125,-0.0,289.59228515625,1.0,283.1499938964844,284.8799133300781,294.3938293457031,296.1074523925781,293.1499938964844,293.1499938964844,283.1499938964844,28149.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580468416213989,1.0,0.0,0.0,3.5339155197143555,3.5339369773864746,8.333080927513947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64404296875,0.0,1350.9395751953125,1895.4371337890625,0.0,1296.7130126953125,0.8732149004936218,1.0,0.0,3.0,1.0,0.0
18169380,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.8849455714225769,0.1673949211835861,0.1506531089544296,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9262683987617492,0.190063402056694,0.1800714433193206,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.990471601486206,0.2617536783218384,0.1619111597537994,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8539919257164001,0.1503209173679351,0.1426319479942321,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8419085741043091,0.1435651332139969,0.6471676826477051,285.46484375,285.1413879394531,293.3525390625,291.4216003417969,295.3488464355469,297.3705139160156,285.4644470214844,1.0,0.2807114720344543,1.0,1.0,0.0,1.0,-1.5391719341278076,1.5391699075698853,1.946937572938623e-06,1.1845769882202148,1.0,1.0,0.0,30.268539428710938,31.0,25883.17578125,-0.0,287.232177734375,1.0,283.1499938964844,284.8673400878906,294.448486328125,296.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,29280.91796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635587811470032,1.0,0.0,0.0,3.604261875152588,3.604284286499024,8.66814048094966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.3447265625,0.0,1433.2320556640625,1895.4371337890625,0.0,1335.896240234375,0.8904940485954285,1.0,0.0,3.0,1.0,0.0
18169440,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.8849455714225769,0.1673949211835861,0.1506531089544296,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9262683987617492,0.190063402056694,0.1800714433193206,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.990471601486206,0.2617536783218384,0.1619111597537994,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8539919257164001,0.1503209173679351,0.1426319479942321,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8419085741043091,0.1435651332139969,0.6471676826477051,285.46484375,285.1413879394531,293.3525390625,291.4216003417969,295.3488464355469,297.3705139160156,285.4644470214844,1.0,0.2807114720344543,1.0,1.0,0.0,1.0,-1.5391719341278076,1.5391699075698853,1.946937572938623e-06,1.1845769882202148,1.0,1.0,0.0,30.268539428710938,31.0,25883.17578125,-0.0,287.232177734375,1.0,283.1499938964844,284.8673400878906,294.448486328125,296.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,29280.91796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635587811470032,1.0,0.0,0.0,3.604261875152588,3.604284286499024,8.66814048094966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.3447265625,0.0,1433.2320556640625,1895.4371337890625,0.0,1335.896240234375,0.8904940485954285,1.0,0.0,3.0,1.0,0.0
18169500,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.8883793950080872,0.1681162565946579,0.1512965112924575,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.9301164150238036,0.1907486468553543,0.1807181537151336,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.9897056221961976,0.2638074159622192,0.1603066325187683,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.8568211793899536,0.15079165995121,0.1430729180574417,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.8439655900001526,0.1436688750982284,0.6475853323936462,285.4605407714844,285.129150390625,293.40350341796875,291.4499816894531,295.3998107910156,297.3684997558594,285.460205078125,1.0,0.2808231115341186,1.0,1.0,0.0,1.0,-1.5398218631744385,1.5398199558258057,1.9483818505250383e-06,1.1850075721740725,1.0,1.0,0.0,30.08467102050781,31.0,26042.78125,-0.0,287.04803466796875,1.0,283.1499938964844,284.85760498046875,294.47314453125,296.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,29974.857421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656546592712402,1.0,0.0,0.0,3.6467208862304688,3.646743774414064,8.873569754541677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.93505859375,0.0,1484.48291015625,1895.4371337890625,0.0,1350.9698486328125,0.8981178402900696,1.0,0.0,3.0,1.0,0.0
18169560,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.8897688388824463,0.16883485019207,0.1519417911767959,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.931508719921112,0.1914219558238983,0.1813590079545974,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.9896719455718994,0.2658210098743438,0.1602376252412796,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8577708601951599,0.1512556821107864,0.1435140818357467,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8442423343658447,0.1437764465808868,0.6480571031570435,285.4620361328125,285.11688232421875,293.4546203613281,291.4784240722656,295.4508972167969,297.36669921875,285.4626770019531,1.0,0.2812593579292297,1.0,1.0,0.0,1.0,-1.5423773527145386,1.5423753261566162,1.9544154383766e-06,1.1870182752609253,1.0,1.0,0.0,30.124923706054688,34.0,26203.986328125,-0.0,288.32373046875,1.0,283.1499938964844,284.85528564453125,294.4979858398437,296.2553100585937,293.1499938964844,293.1499938964844,283.1499938964844,30408.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673819422721863,1.0,0.0,0.0,3.6729776859283447,3.6730010509490967,9.001810781228414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2919921875,0.0,1516.77978515625,1895.4371337890625,0.0,1363.4638671875,0.9073747396469116,1.0,0.0,3.0,1.0,0.0
18169620,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.8889777064323425,0.1702735722064972,0.1532433182001114,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.929999828338623,0.1927416026592254,0.1826254874467849,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.9908673763275146,0.2692816257476806,0.1627678722143173,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.8563646674156189,0.1521694213151931,0.1443939954042434,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.8416827917098999,0.1439840346574783,0.6490591764450073,285.468017578125,285.0923156738281,293.5570678710937,291.5353698730469,295.5533752441406,297.3609924316406,285.46905517578125,1.0,0.2830252051353454,1.0,1.0,0.0,1.0,-1.550756812095642,1.5507547855377195,1.974308133867453e-06,1.1936335563659668,1.0,1.0,0.0,30.592744827270508,37.0,26598.94140625,-0.0,293.41900634765625,1.0,283.1499938964844,284.8497619628906,294.5522766113281,296.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,31525.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706647872924805,1.0,0.0,0.0,3.739875078201294,3.739899158477783,9.332704280495818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.146484375,0.0,1601.17578125,1895.4371337890625,0.0,1387.38525390625,0.9238121509552002,1.0,0.0,3.0,1.0,0.0
18169680,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.8889777064323425,0.1702735722064972,0.1532433182001114,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.929999828338623,0.1927416026592254,0.1826254874467849,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.9908673763275146,0.2692816257476806,0.1627678722143173,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.8563646674156189,0.1521694213151931,0.1443939954042434,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.8416827917098999,0.1439840346574783,0.6490591764450073,285.468017578125,285.0923156738281,293.5570678710937,291.5353698730469,295.5533752441406,297.3609924316406,285.46905517578125,1.0,0.2830252051353454,1.0,1.0,0.0,1.0,-1.550756812095642,1.5507547855377195,1.974308133867453e-06,1.1936335563659668,1.0,1.0,0.0,30.592744827270508,37.0,26598.94140625,-0.0,293.41900634765625,1.0,283.1499938964844,284.8497619628906,294.5522766113281,296.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,31525.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706647872924805,1.0,0.0,0.0,3.739875078201294,3.739899158477783,9.332704280495818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.146484375,0.0,1601.17578125,1895.4371337890625,0.0,1387.38525390625,0.9238121509552002,1.0,0.0,3.0,1.0,0.0
18169740,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8853363394737244,0.1714575588703155,0.1543252915143966,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.9251537919044496,0.1938019692897796,0.1836542040109634,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.9927237629890442,0.2713364064693451,0.1670894473791122,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.8524634838104248,0.1529086679220199,0.145116850733757,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.8369781374931335,0.1441278457641601,0.6498448252677917,285.4757995605469,285.0720520019531,293.6413879394531,291.58209228515625,295.6377258300781,297.3531799316406,285.4769592285156,1.0,0.2852253317832947,1.0,1.0,0.0,1.0,-1.56028950214386,1.560287594795227,1.9971057554357685e-06,1.2011677026748655,1.0,1.0,0.0,31.318553924560547,37.0,26965.259765625,-0.0,299.7913513183594,1.0,283.1499938964844,284.8470153808594,294.60015869140625,296.39959716796875,293.1499938964844,293.1499938964844,283.1499938964844,32502.431640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673653244972229,1.0,0.0,0.0,3.797361135482788,3.797385931015015,9.62181729846634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.220703125,0.0,1676.15234375,1895.4371337890625,0.0,1409.3585205078125,0.9349995255470276,1.0,0.0,3.0,1.0,0.0
18169800,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.8842006325721741,0.1717163622379303,0.1545626372098922,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9236853122711182,0.1940304636955261,0.1838768720626831,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.993198573589325,0.2716651558876037,0.1682891249656677,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.8513039946556091,0.1530687659978866,0.1452744603157043,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.8356562256813049,0.144154280424118,0.6500017046928406,285.47882080078125,285.07745361328125,293.6597900390625,291.5922546386719,295.6560974121094,297.3510437011719,285.4801940917969,1.0,0.285791665315628,1.0,1.0,0.0,1.0,-1.5626580715179443,1.562656044960022,2.0027964637847617e-06,1.2030402421951294,1.0,1.0,0.0,31.518922805786133,40.0,27042.478515625,-0.0,301.4393615722656,1.0,283.1499938964844,284.8481750488281,294.61065673828125,296.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,32639.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743459105491638,1.0,0.0,0.0,3.805344343185425,3.805369377136232,9.66231596066791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.98193359375,0.0,1686.74609375,1895.4371337890625,0.0,1414.4779052734375,0.9399004578590392,1.0,0.0,3.0,1.0,0.0
