time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.876404881477356,0.1731590032577514,0.1558962315320968,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.9138193130493164,0.1952891945838928,0.1851139515638351,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.9958689212799072,0.2728637456893921,0.1760857105255127,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.8435536026954651,0.1539542824029922,0.1461559534072876,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.8270074129104614,0.1442664563655853,0.6507710218429565,285.4931030273437,285.0584716796875,293.7626342773437,291.6489562988281,295.75897216796875,297.3368835449219,285.4947204589844,1.0,0.2893487513065338,1.0,1.0,0.0,1.0,-1.5770846605300903,1.577082633972168,2.0376821794343414e-06,1.214443922042847,1.0,1.0,0.0,32.8518180847168,28.0,27522.56640625,-0.0,311.8778991699219,1.0,283.1499938964844,284.849365234375,294.6702880859375,296.5025329589844,293.1499938964844,293.1499938964844,283.04998779296875,33754.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786613464355469,1.0,0.0,0.0,3.8698248863220215,3.869850873947144,9.992540981329512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0361328125,0.0,1773.951904296875,1895.4371337890625,0.0,1446.59423828125,0.9547446966171264,1.0,0.0,3.0,1.0,0.0
18169920,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.876404881477356,0.1731590032577514,0.1558962315320968,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.9138193130493164,0.1952891945838928,0.1851139515638351,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.9958689212799072,0.2728637456893921,0.1760857105255127,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.8435536026954651,0.1539542824029922,0.1461559534072876,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.8270074129104614,0.1442664563655853,0.6507710218429565,285.4931030273437,285.0584716796875,293.7626342773437,291.6489562988281,295.75897216796875,297.3368835449219,285.4947204589844,1.0,0.2893487513065338,1.0,1.0,0.0,1.0,-1.5770846605300903,1.577082633972168,2.0376821794343414e-06,1.214443922042847,1.0,1.0,0.0,32.8518180847168,28.0,27522.56640625,-0.0,311.8778991699219,1.0,283.1499938964844,284.849365234375,294.6702880859375,296.5025329589844,293.1499938964844,293.1499938964844,283.04998779296875,33754.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786613464355469,1.0,0.0,0.0,3.8698248863220215,3.869850873947144,9.992540981329512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0361328125,0.0,1773.951904296875,1895.4371337890625,0.0,1446.59423828125,0.9547446966171264,1.0,0.0,3.0,1.0,0.0
18169980,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.886471152305603,0.1743985265493393,0.1570475697517395,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9250770807266236,0.1963542997837066,0.1861556470394134,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9939196705818176,0.2746074199676513,0.1702010333538055,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.8519904017448425,0.1546897739171981,0.1468726694583892,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.8336931467056274,0.1442014873027801,0.650596559047699,285.4239501953125,285.0353698730469,293.865478515625,291.7054138183594,295.86181640625,297.3248596191406,285.42266845703125,1.0,0.2873077094554901,1.0,1.0,0.0,1.0,-1.5733193159103394,1.573317289352417,2.028726385105984e-06,1.211633563041687,1.0,1.0,0.0,31.980762481689453,31.0,28053.8359375,-0.0,307.732421875,1.0,283.05126953125,284.7610778808594,294.74627685546875,296.630126953125,293.1499938964844,293.1499938964844,282.75,34716.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883983016014099,1.0,0.0,0.0,3.924591541290283,3.924618005752564,1.027737539516238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.7822265625,0.0,1850.3389892578125,1895.4371337890625,0.0,1520.4249267578125,0.9661048054695128,1.0,0.0,3.0,1.0,0.0
18170040,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.886471152305603,0.1743985265493393,0.1570475697517395,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9250770807266236,0.1963542997837066,0.1861556470394134,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9939196705818176,0.2746074199676513,0.1702010333538055,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.8519904017448425,0.1546897739171981,0.1468726694583892,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.8336931467056274,0.1442014873027801,0.650596559047699,285.4239501953125,285.0353698730469,293.865478515625,291.7054138183594,295.86181640625,297.3248596191406,285.42266845703125,1.0,0.2873077094554901,1.0,1.0,0.0,1.0,-1.5733193159103394,1.573317289352417,2.028726385105984e-06,1.211633563041687,1.0,1.0,0.0,31.980762481689453,31.0,28053.8359375,-0.0,307.732421875,1.0,283.05126953125,284.7610778808594,294.74627685546875,296.630126953125,293.1499938964844,293.1499938964844,282.75,34716.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883983016014099,1.0,0.0,0.0,3.924591541290283,3.924618005752564,1.027737539516238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.7822265625,0.0,1850.3389892578125,1895.4371337890625,0.0,1520.4249267578125,0.9661048054695128,1.0,0.0,3.0,1.0,0.0
18170100,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.8900557160377502,0.1748444437980651,0.1575171649456024,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.929064929485321,0.1967339068651199,0.1865739971399307,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.9931683540344238,0.2762987017631531,0.1682111024856567,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8549544215202332,0.1549386084079742,0.147152230143547,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.8358086943626404,0.1440647393465042,0.6501569151878357,285.2813720703125,285.0199279785156,293.9168701171875,291.7335205078125,295.9132080078125,297.32281494140625,285.2572937011719,1.0,0.287005066871643,1.0,1.0,0.0,1.0,-1.5717982053756714,1.571796178817749,2.0249369754310464e-06,1.210338830947876,1.0,1.0,0.0,31.68865966796875,31.0,29001.44140625,-0.0,306.225341796875,1.0,282.7922668457031,284.5694885253906,294.8265075683594,296.83502197265625,293.1499938964844,293.1499938964844,282.75,35007.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003623843193054,1.0,0.0,0.0,3.941006183624268,3.941032886505127,1.0363525007051066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.25927734375,0.0,1873.6534423828125,1895.4371337890625,0.0,1613.614013671875,0.9700105786323548,1.0,0.0,3.0,1.0,0.0
18170160,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8905290365219116,0.1751003563404083,0.1578135788440704,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.9294586777687072,0.1969444453716278,0.186838686466217,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.9931974411010742,0.2776862680912018,0.1682858616113662,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8551651239395142,0.1550510376691818,0.1473121494054794,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8353445529937744,0.1438023895025253,0.6492167115211487,285.2038879394531,285.0081787109375,293.9682312011719,291.761474609375,295.9645690917969,297.3188171386719,285.2015075683594,1.0,0.287029504776001,1.0,1.0,0.0,1.0,-1.5716241598129272,1.5716221332550049,2.024495415753336e-06,1.2101835012435913,1.0,1.0,0.0,31.694494247436523,34.0,29121.412109375,-0.0,306.1580810546875,1.0,282.75439453125,284.5166931152344,294.8326721191406,296.8088684082031,293.1499938964844,293.1499938964844,282.45001220703125,35232.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065716981887817,1.0,0.0,0.0,3.9536399841308594,3.953666925430298,1.0430076144984923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.44970703125,0.0,1891.7305908203125,1895.4371337890625,0.0,1662.99658203125,0.973016083240509,1.0,0.0,3.0,1.0,0.0
18170220,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8862108588218689,0.1753539144992828,0.1581396013498306,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9240651726722716,0.1970872581005096,0.1870843768119812,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.994544267654419,0.2792439758777618,0.171958789229393,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8508382439613342,0.1550458073616027,0.1474024355411529,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8299528360366821,0.1430416256189346,0.6462763547897339,284.98834228515625,284.9769592285156,294.0707092285156,291.8170471191406,296.06707763671875,297.3050537109375,284.986572265625,1.0,0.2879299521446228,1.0,1.0,0.0,1.0,-1.5732964277267456,1.5732944011688232,2.0285119717300404e-06,1.211474061012268,0.9977800846099854,0.9977800846099854,0.0,32.21096420288086,37.0,30220.3984375,-0.0,308.3395690917969,1.0,282.4573059082031,284.2786560058594,294.876708984375,296.9252014160156,293.1499938964844,293.1499938964844,282.1499938964844,35542.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221524715423584,1.0,0.0,0.0,3.97100043296814,3.971027612686157,1.0521875992708374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.24609375,0.0,1916.7603759765625,1895.4371337890625,0.0,1789.767822265625,0.977145791053772,1.0,0.0,3.0,1.0,0.0
18170280,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8862108588218689,0.1753539144992828,0.1581396013498306,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9240651726722716,0.1970872581005096,0.1870843768119812,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.994544267654419,0.2792439758777618,0.171958789229393,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8508382439613342,0.1550458073616027,0.1474024355411529,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8299528360366821,0.1430416256189346,0.6462763547897339,284.98834228515625,284.9769592285156,294.0707092285156,291.8170471191406,296.06707763671875,297.3050537109375,284.986572265625,1.0,0.2879299521446228,1.0,1.0,0.0,1.0,-1.5732964277267456,1.5732944011688232,2.0285119717300404e-06,1.211474061012268,0.9977800846099854,0.9977800846099854,0.0,32.21096420288086,37.0,30220.3984375,-0.0,308.3395690917969,1.0,282.4573059082031,284.2786560058594,294.876708984375,296.9252014160156,293.1499938964844,293.1499938964844,282.1499938964844,35542.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221524715423584,1.0,0.0,0.0,3.97100043296814,3.971027612686157,1.0521875992708374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.24609375,0.0,1916.7603759765625,1895.4371337890625,0.0,1789.767822265625,0.977145791053772,1.0,0.0,3.0,1.0,0.0
18170340,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8767870664596558,0.1754529327154159,0.1582755148410797,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9126873016357422,0.1970101147890091,0.1870816648006439,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9967321157455444,0.2789240777492523,0.1791743636131286,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8419142961502075,0.1548557877540588,0.1472886800765991,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.820048987865448,0.1420479267835617,0.6422011852264404,284.8223876953125,284.95001220703125,294.1728515625,291.8719482421875,296.16925048828125,297.2835998535156,284.83074951171875,1.0,0.2897595763206482,1.0,1.0,0.0,1.0,-1.5770890712738037,1.5770870447158811,2.037686044786824e-06,1.2144412994384766,0.8490201234817505,0.8490201234817505,0.0,33.293575286865234,25.0,30954.84375,-0.0,313.0646667480469,1.0,282.1556701660156,284.1188049316406,294.91259765625,297.00836181640625,293.1499938964844,293.1499938964844,282.45001220703125,42967.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338167428970337,1.0,0.0,0.0,3.755023956298828,3.755050182342529,9.408462915416748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.43408203125,0.0,1706.817138671875,1895.4371337890625,0.0,1887.157470703125,0.933009684085846,1.0,0.0,3.0,1.0,0.0
18170400,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8767870664596558,0.1754529327154159,0.1582755148410797,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9126873016357422,0.1970101147890091,0.1870816648006439,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9967321157455444,0.2789240777492523,0.1791743636131286,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8419142961502075,0.1548557877540588,0.1472886800765991,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.820048987865448,0.1420479267835617,0.6422011852264404,284.8223876953125,284.95001220703125,294.1728515625,291.8719482421875,296.16925048828125,297.2835998535156,284.83074951171875,1.0,0.2897595763206482,1.0,1.0,0.0,1.0,-1.5770890712738037,1.5770870447158811,2.037686044786824e-06,1.2144412994384766,0.8490201234817505,0.8490201234817505,0.0,33.293575286865234,25.0,30954.84375,-0.0,313.0646667480469,1.0,282.1556701660156,284.1188049316406,294.91259765625,297.00836181640625,293.1499938964844,293.1499938964844,282.45001220703125,42967.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338167428970337,1.0,0.0,0.0,3.755023956298828,3.755050182342529,9.408462915416748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.43408203125,0.0,1706.817138671875,1895.4371337890625,0.0,1887.157470703125,0.933009684085846,1.0,0.0,3.0,1.0,0.0
18170460,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8882396817207336,0.1765889525413513,0.1589505672454834,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9252880811691284,0.1976809948682785,0.1874275803565979,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9944217801094056,0.2802301943302154,0.1716061234474182,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8513258695602417,0.155264675617218,0.1474334597587585,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8274450302124023,0.1415795683860778,0.6390103101730347,285.0535583496094,284.95001220703125,294.2745056152344,291.9261474609375,296.2709045410156,297.2744140625,285.05224609375,1.0,0.2862167358398437,1.0,1.0,0.0,1.0,-1.5655832290649414,1.565581202507019,2.0099309949728195e-06,1.205434799194336,1.0,1.0,0.0,32.01458740234375,28.0,30409.630859375,-0.0,304.1391296386719,1.0,282.44366455078125,284.3371887207031,294.8570556640625,296.84521484375,293.1499938964844,293.1499938964844,282.1499938964844,33296.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141129374504089,1.0,0.0,0.0,3.840477705001831,3.840502977371216,9.841555765888188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.79345703125,0.0,1734.302490234375,1895.4371337890625,0.0,1723.85986328125,0.9463558793067932,1.0,0.0,3.0,1.0,0.0
18170520,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8882396817207336,0.1765889525413513,0.1589505672454834,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9252880811691284,0.1976809948682785,0.1874275803565979,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9944217801094056,0.2802301943302154,0.1716061234474182,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8513258695602417,0.155264675617218,0.1474334597587585,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8274450302124023,0.1415795683860778,0.6390103101730347,285.0535583496094,284.95001220703125,294.2745056152344,291.9261474609375,296.2709045410156,297.2744140625,285.05224609375,1.0,0.2862167358398437,1.0,1.0,0.0,1.0,-1.5655832290649414,1.565581202507019,2.0099309949728195e-06,1.205434799194336,1.0,1.0,0.0,32.01458740234375,28.0,30409.630859375,-0.0,304.1391296386719,1.0,282.44366455078125,284.3371887207031,294.8570556640625,296.84521484375,293.1499938964844,293.1499938964844,282.1499938964844,33296.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141129374504089,1.0,0.0,0.0,3.840477705001831,3.840502977371216,9.841555765888188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.79345703125,0.0,1734.302490234375,1895.4371337890625,0.0,1723.85986328125,0.9463558793067932,1.0,0.0,3.0,1.0,0.0
18170580,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8970502018928528,0.1774038523435592,0.1598528027534485,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9347748756408693,0.1981724798679351,0.1880138665437698,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9924344420433044,0.2839479446411133,0.1663792133331298,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.858458399772644,0.1555684208869934,0.1478049755096435,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8326405882835388,0.1410996466875076,0.6371232271194458,284.8595886230469,284.95001220703125,294.3755798339844,291.9794616699219,296.3719482421875,297.27703857421875,284.8634033203125,1.0,0.284711092710495,1.0,1.0,0.0,1.0,-1.5592693090438845,1.559267282485962,1.994553031181568e-06,1.2002670764923096,0.8700147271156311,0.8700147271156311,0.0,31.20591163635254,31.0,31099.47265625,-0.0,299.0115966796875,1.0,282.15679931640625,284.139892578125,295.0066223144531,297.0904846191406,293.1499938964844,293.1499938964844,282.45001220703125,40004.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245681881904602,1.0,0.0,0.0,3.7416348457336426,3.7416603565216064,9.341488862446568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.25634765625,0.0,1668.2418212890625,1895.4371337890625,0.0,1809.7701416015625,0.9276933073997498,1.0,0.0,3.0,1.0,0.0
18170640,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8970502018928528,0.1774038523435592,0.1598528027534485,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9347748756408693,0.1981724798679351,0.1880138665437698,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9924344420433044,0.2839479446411133,0.1663792133331298,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.858458399772644,0.1555684208869934,0.1478049755096435,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8326405882835388,0.1410996466875076,0.6371232271194458,284.8595886230469,284.95001220703125,294.3755798339844,291.9794616699219,296.3719482421875,297.27703857421875,284.8634033203125,1.0,0.284711092710495,1.0,1.0,0.0,1.0,-1.5592693090438845,1.559267282485962,1.994553031181568e-06,1.2002670764923096,0.8700147271156311,0.8700147271156311,0.0,31.20591163635254,31.0,31099.47265625,-0.0,299.0115966796875,1.0,282.15679931640625,284.139892578125,295.0066223144531,297.0904846191406,293.1499938964844,293.1499938964844,282.45001220703125,40004.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245681881904602,1.0,0.0,0.0,3.7416348457336426,3.7416603565216064,9.341488862446568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.25634765625,0.0,1668.2418212890625,1895.4371337890625,0.0,1809.7701416015625,0.9276933073997498,1.0,0.0,3.0,1.0,0.0
18170700,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.898318350315094,0.1779409795999527,0.1601904779672622,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9358819127082824,0.1984986811876297,0.1882131546735763,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9922462105751038,0.2857831120491028,0.1659250855445861,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8592503070831299,0.1557869464159011,0.1479239910840988,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8326969146728516,0.1409353911876678,0.6359879970550537,285.0179748535156,284.95001220703125,294.4258117675781,292.0057678222656,296.4222106933594,297.2785339355469,285.04217529296875,1.0,0.2845098376274109,1.0,1.0,0.0,1.0,-1.558146595954895,1.5581445693969729,1.9917779354727827e-06,1.199304461479187,0.9668353796005248,0.9668353796005248,0.0,31.12475776672364,31.0,30481.69921875,-0.0,298.2702331542969,1.0,282.40386962890625,284.3332824707031,294.95074462890625,296.90484619140625,293.1499938964844,293.1499938964844,282.45001220703125,35467.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148528695106506,1.0,0.0,0.0,3.746042490005493,3.74606728553772,9.363510002913243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.205078125,0.0,1638.577392578125,1895.4371337890625,0.0,1729.882568359375,0.9290539026260376,1.0,0.0,3.0,1.0,0.0
18170760,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8999062776565552,0.178754061460495,0.160826176404953,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9371373653411864,0.1990422755479812,0.1886458098888397,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.992134153842926,0.2877309024333954,0.1656575798988342,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8601728081703186,0.1561849564313888,0.1482321172952652,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8328920602798462,0.1409471780061721,0.6357172727584839,285.0771484375,284.95001220703125,294.47589111328125,292.0318298339844,296.4722900390625,297.2818908691406,285.0783996582031,1.0,0.2846718430519104,1.0,1.0,0.0,1.0,-1.5591508150100708,1.5591487884521484,1.994096237467602e-06,1.200018048286438,1.0,1.0,0.0,31.1084098815918,34.0,30683.1328125,-0.0,298.69805908203125,1.0,282.44317626953125,284.35302734375,294.9818115234375,296.9791259765625,293.1499938964844,293.1499938964844,282.1499938964844,33187.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095761895179749,1.0,0.0,0.0,3.837945461273194,3.837970733642578,9.828581823967395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.921875,0.0,1730.3648681640625,1895.4371337890625,0.0,1687.1307373046875,0.9454597234725952,1.0,0.0,3.0,1.0,0.0
18170820,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8984869718551636,0.1796921789646148,0.1618974208831787,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9344969987869264,0.1996325999498367,0.1893884986639022,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.993165910243988,0.2903441786766052,0.1682052016258239,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8580320477485657,0.156604915857315,0.1487746238708496,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8296791911125183,0.1406339555978775,0.6349580883979797,284.884033203125,284.95001220703125,294.5753479003906,292.0830993652344,296.5718078613281,297.2803039550781,284.8861999511719,1.0,0.2859097719192505,1.0,1.0,0.0,1.0,-1.564125657081604,1.5641236305236816,2.0058985228388337e-06,1.2038151025772097,0.9056617617607116,0.9056617617607116,0.0,31.5270938873291,37.0,31674.078125,-0.0,302.153076171875,1.0,282.1556701660156,284.14288330078125,295.133544921875,297.2500915527344,293.1499938964844,293.1499938964844,281.8500061035156,37922.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246071100234985,1.0,0.0,0.0,3.805411100387573,3.805436849594116,9.662653610575944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.279296875,0.0,1728.040771484375,1895.4371337890625,0.0,1810.0928955078125,0.940738558769226,1.0,0.0,3.0,1.0,0.0
18170880,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8984869718551636,0.1796921789646148,0.1618974208831787,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9344969987869264,0.1996325999498367,0.1893884986639022,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.993165910243988,0.2903441786766052,0.1682052016258239,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8580320477485657,0.156604915857315,0.1487746238708496,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8296791911125183,0.1406339555978775,0.6349580883979797,284.884033203125,284.95001220703125,294.5753479003906,292.0830993652344,296.5718078613281,297.2803039550781,284.8861999511719,1.0,0.2859097719192505,1.0,1.0,0.0,1.0,-1.564125657081604,1.5641236305236816,2.0058985228388337e-06,1.2038151025772097,0.9056617617607116,0.9056617617607116,0.0,31.5270938873291,37.0,31674.078125,-0.0,302.153076171875,1.0,282.1556701660156,284.14288330078125,295.133544921875,297.2500915527344,293.1499938964844,293.1499938964844,281.8500061035156,37922.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246071100234985,1.0,0.0,0.0,3.805411100387573,3.805436849594116,9.662653610575944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.279296875,0.0,1728.040771484375,1895.4371337890625,0.0,1810.0928955078125,0.940738558769226,1.0,0.0,3.0,1.0,0.0
18170940,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8899479508399963,0.1802259981632232,0.1624222546815872,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.923769235610962,0.1998342275619506,0.1896486431360244,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9956023097038268,0.2909087538719177,0.1752036362886428,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8497323393821716,0.1567164659500122,0.1489436477422714,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.820669412612915,0.1399788856506347,0.6323962211608887,284.8233947753906,284.95001220703125,294.673828125,292.1331787109375,296.6703491210937,297.2678527832031,284.8418273925781,1.0,0.2880838513374328,1.0,1.0,0.0,1.0,-1.5705963373184204,1.570594310760498,2.021338559643482e-06,1.2087739706039429,0.775073766708374,0.775073766708374,0.0,32.58805847167969,40.0,32004.205078125,-0.0,308.0578308105469,1.0,281.85772705078125,284.1134338378906,295.1783447265625,297.3366394042969,293.1499938964844,293.1499938964844,282.1499938964844,47260.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738152027130127,1.0,0.0,0.0,3.370871067047119,3.370894432067871,7.581891736663238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.32177734375,0.0,1322.0428466796875,1895.4371337890625,0.0,1923.857666015625,0.8540433049201965,1.0,0.0,3.0,1.0,0.0
18171000,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8899479508399963,0.1802259981632232,0.1624222546815872,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.923769235610962,0.1998342275619506,0.1896486431360244,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9956023097038268,0.2909087538719177,0.1752036362886428,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8497323393821716,0.1567164659500122,0.1489436477422714,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.820669412612915,0.1399788856506347,0.6323962211608887,284.8233947753906,284.95001220703125,294.673828125,292.1331787109375,296.6703491210937,297.2678527832031,284.8418273925781,1.0,0.2880838513374328,1.0,1.0,0.0,1.0,-1.5705963373184204,1.570594310760498,2.021338559643482e-06,1.2087739706039429,0.775073766708374,0.775073766708374,0.0,32.58805847167969,40.0,32004.205078125,-0.0,308.0578308105469,1.0,281.85772705078125,284.1134338378906,295.1783447265625,297.3366394042969,293.1499938964844,293.1499938964844,282.1499938964844,47260.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738152027130127,1.0,0.0,0.0,3.370871067047119,3.370894432067871,7.581891736663238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.32177734375,0.0,1322.0428466796875,1895.4371337890625,0.0,1923.857666015625,0.8540433049201965,1.0,0.0,3.0,1.0,0.0
18171060,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8817145824432373,0.181744709610939,0.1635788828134536,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9129867553710938,0.2007533758878708,0.1903549283742904,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9976106286048888,0.2910592257976532,0.1828132569789886,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8414415717124939,0.1574020832777023,0.1494693309068679,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8112239241600037,0.1397929936647415,0.6310878396034241,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,296.7677917480469,297.2588195800781,285.0461120605469,1.0,0.2910636067390442,1.0,1.0,0.0,1.0,-1.5810267925262451,1.5810247659683228,2.046519739451469e-06,1.2168852090835571,0.9408531188964844,0.9408531188964844,0.0,33.8956298828125,43.0,32055.10546875,-0.0,316.5893859863281,1.0,282.14080810546875,284.2957763671875,295.1304016113281,297.209716796875,293.1499938964844,293.1499938964844,281.8500061035156,31839.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220336198806763,1.0,0.0,0.0,3.5581600666046143,3.55818247795105,8.447811978840036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.1591796875,0.0,1403.025146484375,1895.4371337890625,0.0,1788.7862548828125,0.8818714618682861,1.0,0.0,3.0,1.0,0.0
18171120,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8817145824432373,0.181744709610939,0.1635788828134536,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9129867553710938,0.2007533758878708,0.1903549283742904,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9976106286048888,0.2910592257976532,0.1828132569789886,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8414415717124939,0.1574020832777023,0.1494693309068679,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8112239241600037,0.1397929936647415,0.6310878396034241,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,296.7677917480469,297.2588195800781,285.0461120605469,1.0,0.2910636067390442,1.0,1.0,0.0,1.0,-1.5810267925262451,1.5810247659683228,2.046519739451469e-06,1.2168852090835571,0.9408531188964844,0.9408531188964844,0.0,33.8956298828125,43.0,32055.10546875,-0.0,316.5893859863281,1.0,282.14080810546875,284.2957763671875,295.1304016113281,297.209716796875,293.1499938964844,293.1499938964844,281.8500061035156,31839.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220336198806763,1.0,0.0,0.0,3.5581600666046143,3.55818247795105,8.447811978840036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.1591796875,0.0,1403.025146484375,1895.4371337890625,0.0,1788.7862548828125,0.8818714618682861,1.0,0.0,3.0,1.0,0.0
18171180,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8713651895523071,0.1826856732368469,0.1646985113620758,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.900698721408844,0.2013010084629058,0.191099539399147,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.2897728681564331,0.1918362975120544,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8315234184265137,0.1578010767698288,0.1500397622585296,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7993718385696411,0.139332577586174,0.6299155950546265,284.8852233886719,284.95001220703125,294.86737060546875,292.229248046875,296.864013671875,297.2436828613281,284.89239501953125,1.0,0.2947064340114593,1.0,1.0,0.0,1.0,-1.5933754444122314,1.593373417854309,2.076723376376321e-06,1.226605772972107,0.8247179985046387,0.8247179985046387,0.0,35.590301513671875,31.0,32935.4609375,-0.0,327.2235107421875,1.0,281.8585510253906,284.1324768066406,295.2738342285156,297.4679870605469,293.1499938964844,293.1499938964844,282.1499938964844,39889.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359415888786316,1.0,0.0,0.0,3.453211545944214,3.453234434127808,7.956822400956298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.19775390625,0.0,1352.5853271484375,1895.4371337890625,0.0,1905.1119384765625,0.864189863204956,1.0,0.0,3.0,1.0,0.0
18171240,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8713651895523071,0.1826856732368469,0.1646985113620758,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.900698721408844,0.2013010084629058,0.191099539399147,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.2897728681564331,0.1918362975120544,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8315234184265137,0.1578010767698288,0.1500397622585296,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7993718385696411,0.139332577586174,0.6299155950546265,284.8852233886719,284.95001220703125,294.86737060546875,292.229248046875,296.864013671875,297.2436828613281,284.89239501953125,1.0,0.2947064340114593,1.0,1.0,0.0,1.0,-1.5933754444122314,1.593373417854309,2.076723376376321e-06,1.226605772972107,0.8247179985046387,0.8247179985046387,0.0,35.590301513671875,31.0,32935.4609375,-0.0,327.2235107421875,1.0,281.8585510253906,284.1324768066406,295.2738342285156,297.4679870605469,293.1499938964844,293.1499938964844,282.1499938964844,39889.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359415888786316,1.0,0.0,0.0,3.453211545944214,3.453234434127808,7.956822400956298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.19775390625,0.0,1352.5853271484375,1895.4371337890625,0.0,1905.1119384765625,0.864189863204956,1.0,0.0,3.0,1.0,0.0
18171300,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8719723224639893,0.1832726597785949,0.1650955080986023,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.900959014892578,0.2016394585371017,0.1913249641656875,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2891278564929962,0.1919083893299102,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8317083120346069,0.1580451726913452,0.1501977890729904,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7987430691719055,0.1391199231147766,0.6286846399307251,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,296.91162109375,297.2368469238281,285.0557861328125,1.0,0.2942917644977569,1.0,1.0,0.0,1.0,-1.5929304361343384,1.592928409576416,2.075730208161985e-06,1.2263433933258057,0.9255043268203736,0.9255043268203736,0.0,35.59599685668945,31.0,32484.626953125,-0.0,327.01678466796875,1.0,282.09735107421875,284.30096435546875,295.2198486328125,297.2960510253906,293.1499938964844,293.1499938964844,282.1499938964844,33887.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287501096725464,1.0,0.0,0.0,3.502845764160156,3.5028679370880127,8.18719797734957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.22021484375,0.0,1360.3624267578125,1895.4371337890625,0.0,1844.6060791015625,0.8737058043479919,1.0,0.0,3.0,1.0,0.0
18171360,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8787235021591187,0.1840603500604629,0.1657170057296753,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9076457619667052,0.2021364569664001,0.191715121269226,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9985788464546204,0.2895377278327942,0.1878208965063095,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.837156355381012,0.1584190428256988,0.1504804491996765,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8036467432975769,0.1390287280082702,0.6279450058937073,285.067626953125,284.95001220703125,294.9621887207031,292.2750244140625,296.9588928222656,297.23590087890625,285.063720703125,1.0,0.2927007377147674,1.0,1.0,0.0,1.0,-1.5886919498443604,1.588689923286438,2.0653478713938966e-06,1.2230186462402344,0.9843090772628784,0.9843090772628784,0.0,34.83393096923828,25.0,32682.248046875,-0.0,322.8624267578125,1.0,282.1416015625,284.2907409667969,295.2454528808594,297.3695068359375,293.1499938964844,293.1499938964844,281.8500061035156,30896.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254783511161804,1.0,0.0,0.0,3.640556573867798,3.640579462051392,8.843595082907996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.02001953125,0.0,1484.601806640625,1895.4371337890625,0.0,1817.3292236328125,0.8996597528457642,1.0,0.0,3.0,1.0,0.0
18171420,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8946976065635681,0.1848452687263488,0.1665957570075988,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.92509263753891,0.2025544196367263,0.1922341734170913,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.996251940727234,0.2920648455619812,0.1774085611104965,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8505160212516785,0.1587228626012802,0.1508509963750839,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8154191970825195,0.138493001461029,0.6258056163787842,284.85626220703125,284.95001220703125,295.0555419921875,292.3191833496094,297.05224609375,297.2371826171875,284.8608703613281,1.0,0.2887875139713287,1.0,1.0,0.0,1.0,-1.575749754905701,1.5757477283477783,2.033769987974665e-06,1.2127948999404907,0.8349990248680115,0.8349990248680115,0.0,32.99824523925781,28.0,33183.3359375,-0.0,311.6243896484375,1.0,281.8570861816406,284.0836486816406,295.3690795898437,297.5949401855469,293.1499938964844,293.1499938964844,282.1499938964844,39981.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405445575714111,1.0,0.0,0.0,3.553715467453003,3.553739070892334,8.426720228271734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.26611328125,0.0,1457.6688232421875,1895.4371337890625,0.0,1944.2230224609373,0.8857908248901367,1.0,0.0,3.0,1.0,0.0
18171480,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8946976065635681,0.1848452687263488,0.1665957570075988,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.92509263753891,0.2025544196367263,0.1922341734170913,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.996251940727234,0.2920648455619812,0.1774085611104965,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8505160212516785,0.1587228626012802,0.1508509963750839,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8154191970825195,0.138493001461029,0.6258056163787842,284.85626220703125,284.95001220703125,295.0555419921875,292.3191833496094,297.05224609375,297.2371826171875,284.8608703613281,1.0,0.2887875139713287,1.0,1.0,0.0,1.0,-1.575749754905701,1.5757477283477783,2.033769987974665e-06,1.2127948999404907,0.8349990248680115,0.8349990248680115,0.0,32.99824523925781,28.0,33183.3359375,-0.0,311.6243896484375,1.0,281.8570861816406,284.0836486816406,295.3690795898437,297.5949401855469,293.1499938964844,293.1499938964844,282.1499938964844,39981.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405445575714111,1.0,0.0,0.0,3.553715467453003,3.553739070892334,8.426720228271734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.26611328125,0.0,1457.6688232421875,1895.4371337890625,0.0,1944.2230224609373,0.8857908248901367,1.0,0.0,3.0,1.0,0.0
18171540,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9047766327857972,0.1861627995967865,0.1675086021423339,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.935836672782898,0.2033226191997528,0.1927426606416702,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9943276047706604,0.2965936958789825,0.1713375598192215,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8587258458137512,0.1593072861433029,0.1512217372655868,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8216055035591125,0.1382557451725006,0.6238878965377808,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,297.14404296875,297.2486267089844,285.0485534667969,1.0,0.2868615388870239,1.0,1.0,0.0,1.0,-1.5683010816574097,1.5682990550994873,2.0155694073764607e-06,1.2067612409591677,0.9856266379356384,0.9856266379356384,0.0,32.011329650878906,31.0,32749.94140625,-0.0,305.4223022460937,1.0,282.142333984375,284.26531982421875,295.31939697265625,297.451904296875,293.1499938964844,293.1499938964844,281.8500061035156,31693.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72713702917099,1.0,0.0,0.0,3.69148588180542,3.69150972366333,9.092760251405708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.4794921875,0.0,1547.2261962890625,1895.4371337890625,0.0,1831.1375732421875,0.9116869568824768,1.0,0.0,3.0,1.0,0.0
18171600,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9047766327857972,0.1861627995967865,0.1675086021423339,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.935836672782898,0.2033226191997528,0.1927426606416702,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9943276047706604,0.2965936958789825,0.1713375598192215,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8587258458137512,0.1593072861433029,0.1512217372655868,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8216055035591125,0.1382557451725006,0.6238878965377808,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,297.14404296875,297.2486267089844,285.0485534667969,1.0,0.2868615388870239,1.0,1.0,0.0,1.0,-1.5683010816574097,1.5682990550994873,2.0155694073764607e-06,1.2067612409591677,0.9856266379356384,0.9856266379356384,0.0,32.011329650878906,31.0,32749.94140625,-0.0,305.4223022460937,1.0,282.142333984375,284.26531982421875,295.31939697265625,297.451904296875,293.1499938964844,293.1499938964844,281.8500061035156,31693.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72713702917099,1.0,0.0,0.0,3.69148588180542,3.69150972366333,9.092760251405708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.4794921875,0.0,1547.2261962890625,1895.4371337890625,0.0,1831.1375732421875,0.9116869568824768,1.0,0.0,3.0,1.0,0.0
18171660,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.909040629863739,0.1870115399360656,0.1684811413288116,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9395679235458374,0.2037790864706039,0.1933354139328003,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.993733048439026,0.3003395199775696,0.169695109128952,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8616482019424438,0.1596627384424209,0.1516817957162857,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8229498267173767,0.1378626078367233,0.6226223707199097,284.8567199707031,284.95001220703125,295.2373352050781,292.40203857421875,297.234130859375,297.2548217773437,284.8629150390625,1.0,0.2865234017372131,1.0,1.0,0.0,1.0,-1.567240595817566,1.5672385692596436,2.0128520645812387e-06,1.2057816982269287,0.8418014645576477,0.8418014645576477,0.0,31.769676208496094,34.0,33409.5703125,-0.0,304.2738342285156,1.0,281.8567810058594,284.07379150390625,295.4437255859375,297.6783142089844,293.1499938964844,293.1499938964844,282.1499938964844,40181.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403724789619446,1.0,0.0,0.0,3.592050552368164,3.5920748710632324,8.609505357526359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.50732421875,0.0,1500.43505859375,1895.4371337890625,0.0,1942.7554931640625,0.8946082592010498,1.0,0.0,3.0,1.0,0.0
