time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.909040629863739,0.1870115399360656,0.1684811413288116,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9395679235458374,0.2037790864706039,0.1933354139328003,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.993733048439026,0.3003395199775696,0.169695109128952,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8616482019424438,0.1596627384424209,0.1516817957162857,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8229498267173767,0.1378626078367233,0.6226223707199097,284.8567199707031,284.95001220703125,295.2373352050781,292.40203857421875,297.234130859375,297.2548217773437,284.8629150390625,1.0,0.2865234017372131,1.0,1.0,0.0,1.0,-1.567240595817566,1.5672385692596436,2.0128520645812387e-06,1.2057816982269287,0.8418014645576477,0.8418014645576477,0.0,31.769676208496094,34.0,33409.5703125,-0.0,304.2738342285156,1.0,281.8567810058594,284.07379150390625,295.4437255859375,297.6783142089844,293.1499938964844,293.1499938964844,282.1499938964844,40181.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403724789619446,1.0,0.0,0.0,3.592050552368164,3.5920748710632324,8.609505357526359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.50732421875,0.0,1500.43505859375,1895.4371337890625,0.0,1942.7554931640625,0.8946082592010498,1.0,0.0,3.0,1.0,0.0
18171780,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9080782532691956,0.1884144693613052,0.1695109605789184,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9374651908874512,0.2046130299568176,0.1939467936754226,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944635033607484,0.303299605846405,0.1717256754636764,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8599905371665955,0.1603173464536667,0.1521612554788589,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8201221823692322,0.1377036571502685,0.6213632822036743,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,297.3224182128906,297.259033203125,285.06427001953125,1.0,0.2874594628810882,1.0,1.0,0.0,1.0,-1.570709228515625,1.5707072019577026,2.02092496692785e-06,1.2082500457763672,1.0,1.0,0.0,32.09998321533203,37.0,33149.9296875,0.0,306.8067932128906,1.0,282.1426696777344,284.2654724121094,295.4018859863281,297.5545959472656,293.1499938964844,293.1499938964844,281.8500061035156,31646.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276794910430908,1.0,0.0,0.0,3.735430240631104,3.7354543209075928,9.31053250496916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.7919921875,0.0,1596.970947265625,1895.4371337890625,0.0,1835.6627197265625,0.9216570854187012,1.0,0.0,3.0,1.0,0.0
18171840,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9080782532691956,0.1884144693613052,0.1695109605789184,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9374651908874512,0.2046130299568176,0.1939467936754226,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944635033607484,0.303299605846405,0.1717256754636764,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8599905371665955,0.1603173464536667,0.1521612554788589,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8201221823692322,0.1377036571502685,0.6213632822036743,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,297.3224182128906,297.259033203125,285.06427001953125,1.0,0.2874594628810882,1.0,1.0,0.0,1.0,-1.570709228515625,1.5707072019577026,2.02092496692785e-06,1.2082500457763672,1.0,1.0,0.0,32.09998321533203,37.0,33149.9296875,0.0,306.8067932128906,1.0,282.1426696777344,284.2654724121094,295.4018859863281,297.5545959472656,293.1499938964844,293.1499938964844,281.8500061035156,31646.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276794910430908,1.0,0.0,0.0,3.735430240631104,3.7354543209075928,9.31053250496916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.7919921875,0.0,1596.970947265625,1895.4371337890625,0.0,1835.6627197265625,0.9216570854187012,1.0,0.0,3.0,1.0,0.0
18171900,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9067808985710144,0.1890013515949249,0.1701859235763549,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9354371428489684,0.2049728333950042,0.1943955868482589,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9950652718544006,0.3043016493320465,0.1735097616910934,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8584195971488953,0.1606076210737228,0.1525214463472366,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8180209398269653,0.137587696313858,0.6212159991264343,284.9211120605469,284.95001220703125,295.3688659667969,292.45904541015625,297.3658142089844,297.2589416503906,284.89764404296875,1.0,0.2883617579936981,1.0,1.0,0.0,1.0,-1.5744551420211792,1.5744531154632568,2.029830056926585e-06,1.2110611200332642,0.928343653678894,0.928343653678894,0.0,32.41096496582031,37.0,34093.02734375,0.0,309.4307556152344,1.0,281.8955078125,284.07305908203125,295.5084228515625,297.80938720703125,293.1499938964844,293.1499938964844,281.8500061035156,34089.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371597290039062,1.0,0.0,0.0,3.772985219955444,3.773010015487671,9.498685358266812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.5927734375,0.0,1659.5738525390625,1895.4371337890625,0.0,1915.43408203125,0.9299866557121276,1.0,0.0,3.0,1.0,0.0
18171960,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9029880166053772,0.1893058270215988,0.1705698519945144,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.930745244026184,0.2051150500774383,0.1946266591548919,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.99604332447052,0.3046621978282928,0.1766795814037323,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8548092842102051,0.1607246547937393,0.1527132242918014,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8139791488647461,0.1373017877340316,0.6203271746635437,284.869873046875,284.95001220703125,295.4117431640625,292.4769897460937,297.4087219238281,297.2546081542969,284.8739624023437,1.0,0.2894823849201202,1.0,1.0,0.0,1.0,-1.5781619548797607,1.5781599283218384,2.038659886238748e-06,1.2138370275497437,0.8713117837905884,0.8713117837905884,0.0,32.920509338378906,40.0,34041.2890625,0.0,312.5806884765625,1.0,281.85675048828125,284.0617980957031,295.52783203125,297.7984619140625,293.1499938964844,293.1499938964844,282.1499938964844,38717.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428287863731384,1.0,0.0,0.0,3.683202981948853,3.683227777481079,9.052001246345752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.5048828125,0.0,1590.93798828125,1895.4371337890625,0.0,1963.7386474609373,0.9138184189796448,1.0,0.0,3.0,1.0,0.0
18172020,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8946423530578613,0.1906973123550415,0.1716241836547851,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9200026988983154,0.2059520184993744,0.1952777504920959,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9978695511817932,0.3050148487091064,0.1840210855007171,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8466525077819824,0.1613940447568893,0.1532434821128845,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8044548034667969,0.1370541602373123,0.6188891530036926,285.0828857421875,284.95001220703125,295.4958801269531,292.51123046875,297.4929504394531,297.2481384277344,285.0834350585937,1.0,0.2923210561275482,1.0,1.0,0.0,1.0,-1.5879313945770264,1.5879292488098145,2.062148951154086e-06,1.221241116523743,1.0,1.0,0.0,34.1892204284668,43.0,33780.8828125,0.0,320.7487487792969,1.0,282.1431884765625,284.264404296875,295.482666015625,297.6754150390625,293.1499938964844,293.1499938964844,281.8500061035156,32606.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322694063186646,1.0,0.0,0.0,3.805444002151489,3.805469036102295,9.662821867095772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.724609375,0.0,1686.6094970703125,1895.4371337890625,0.0,1874.1226806640625,0.9375756978988647,1.0,0.0,3.0,1.0,0.0
18172080,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8946423530578613,0.1906973123550415,0.1716241836547851,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9200026988983154,0.2059520184993744,0.1952777504920959,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9978695511817932,0.3050148487091064,0.1840210855007171,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8466525077819824,0.1613940447568893,0.1532434821128845,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8044548034667969,0.1370541602373123,0.6188891530036926,285.0828857421875,284.95001220703125,295.4958801269531,292.51123046875,297.4929504394531,297.2481384277344,285.0834350585937,1.0,0.2923210561275482,1.0,1.0,0.0,1.0,-1.5879313945770264,1.5879292488098145,2.062148951154086e-06,1.221241116523743,1.0,1.0,0.0,34.1892204284668,43.0,33780.8828125,0.0,320.7487487792969,1.0,282.1431884765625,284.264404296875,295.482666015625,297.6754150390625,293.1499938964844,293.1499938964844,281.8500061035156,32606.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322694063186646,1.0,0.0,0.0,3.805444002151489,3.805469036102295,9.662821867095772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.724609375,0.0,1686.6094970703125,1895.4371337890625,0.0,1874.1226806640625,0.9375756978988647,1.0,0.0,3.0,1.0,0.0
18172140,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8842816352844238,0.1916029155254364,0.172727033495903,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9073953032493592,0.2064800411462783,0.1960120648145675,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.3038433194160461,0.192736268043518,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8369584083557129,0.1618315726518631,0.1538542360067367,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7928256988525391,0.1365655064582824,0.6176072955131531,284.88787841796875,284.95001220703125,295.57781982421875,292.54315185546875,297.5749816894531,297.2352600097656,284.8901062011719,1.0,0.2958419024944305,1.0,1.0,0.0,1.0,-1.5997940301895142,1.5997918844223022,2.091105898216483e-06,1.2304105758666992,0.909035325050354,0.909035325050354,0.0,35.840179443359375,31.0,34851.984375,0.0,331.09393310546875,1.0,281.8558044433594,284.0511779785156,295.60089111328125,297.9208068847656,293.1499938964844,293.1499938964844,281.54998779296875,37386.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748620867729187,1.0,0.0,0.0,3.7907187938690186,3.7907443046569824,9.588185321263154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.189453125,0.0,1706.207763671875,1895.4371337890625,0.0,2013.53173828125,0.9371014833450316,1.0,0.0,3.0,1.0,0.0
18172200,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8842816352844238,0.1916029155254364,0.172727033495903,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9073953032493592,0.2064800411462783,0.1960120648145675,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.3038433194160461,0.192736268043518,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8369584083557129,0.1618315726518631,0.1538542360067367,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7928256988525391,0.1365655064582824,0.6176072955131531,284.88787841796875,284.95001220703125,295.57781982421875,292.54315185546875,297.5749816894531,297.2352600097656,284.8901062011719,1.0,0.2958419024944305,1.0,1.0,0.0,1.0,-1.5997940301895142,1.5997918844223022,2.091105898216483e-06,1.2304105758666992,0.909035325050354,0.909035325050354,0.0,35.840179443359375,31.0,34851.984375,0.0,331.09393310546875,1.0,281.8558044433594,284.0511779785156,295.60089111328125,297.9208068847656,293.1499938964844,293.1499938964844,281.54998779296875,37386.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748620867729187,1.0,0.0,0.0,3.7907187938690186,3.7907443046569824,9.588185321263154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.189453125,0.0,1706.207763671875,1895.4371337890625,0.0,2013.53173828125,0.9371014833450316,1.0,0.0,3.0,1.0,0.0
18172260,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8890257477760315,0.1920614838600158,0.1731360405683517,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9120716452598572,0.2066038250923156,0.1961441338062286,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9989007115364076,0.3024621605873108,0.189901664853096,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8406422138214111,0.1619326919317245,0.1539625376462936,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7947978973388672,0.1357123404741287,0.6138932108879089,284.8210754394531,284.95001220703125,295.65740966796875,292.5726623535156,297.6546630859375,297.220458984375,284.8384094238281,1.0,0.2936691641807556,1.0,1.0,0.0,1.0,-1.5927273035049438,1.592725157737732,2.073650875900057e-06,1.2247952222824097,0.7748537063598633,0.7748537063598633,0.0,35.21951675415039,34.0,34849.8359375,0.0,325.8944091796875,1.0,281.55780029296875,284.01837158203125,295.61376953125,297.9625549316406,293.1499938964844,293.1499938964844,281.8500061035156,47084.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612285614013672,1.0,0.0,0.0,3.367386817932129,3.367410182952881,7.566226258859388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.9560546875,0.0,1317.4051513671875,1895.4371337890625,0.0,2123.357421875,0.8530315160751343,1.0,0.0,3.0,1.0,0.0
18172320,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8890257477760315,0.1920614838600158,0.1731360405683517,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9120716452598572,0.2066038250923156,0.1961441338062286,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9989007115364076,0.3024621605873108,0.189901664853096,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8406422138214111,0.1619326919317245,0.1539625376462936,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7947978973388672,0.1357123404741287,0.6138932108879089,284.8210754394531,284.95001220703125,295.65740966796875,292.5726623535156,297.6546630859375,297.220458984375,284.8384094238281,1.0,0.2936691641807556,1.0,1.0,0.0,1.0,-1.5927273035049438,1.592725157737732,2.073650875900057e-06,1.2247952222824097,0.7748537063598633,0.7748537063598633,0.0,35.21951675415039,34.0,34849.8359375,0.0,325.8944091796875,1.0,281.55780029296875,284.01837158203125,295.61376953125,297.9625549316406,293.1499938964844,293.1499938964844,281.8500061035156,47084.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612285614013672,1.0,0.0,0.0,3.367386817932129,3.367410182952881,7.566226258859388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.9560546875,0.0,1317.4051513671875,1895.4371337890625,0.0,2123.357421875,0.8530315160751343,1.0,0.0,3.0,1.0,0.0
18172380,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8934611082077026,0.1935584396123886,0.1742151975631714,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9160210490226746,0.2074895054101944,0.1967577338218689,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986273646354676,0.3041328191757202,0.1881163120269775,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8436946868896484,0.162643551826477,0.154450312256813,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.796078085899353,0.1354044526815414,0.6116856336593628,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,297.7318725585937,297.2237854003906,285.0201110839844,1.0,0.2932738661766052,1.0,1.0,0.0,1.0,-1.5905412435531616,1.5905390977859497,2.0679296994785545e-06,1.2227585315704346,0.9179027676582336,0.9179027676582336,0.0,34.87528991699219,37.0,34603.18359375,0.0,323.8853759765625,1.0,281.8402709960937,284.1836242675781,295.54449462890625,297.7930603027344,293.1499938964844,293.1499938964844,281.54998779296875,32660.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443419694900513,1.0,0.0,0.0,3.531466245651245,3.5314884185791016,8.321534323840751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.66455078125,0.0,1381.0706787109375,1895.4371337890625,0.0,1976.7047119140625,0.8761336803436279,1.0,0.0,3.0,1.0,0.0
18172440,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8934611082077026,0.1935584396123886,0.1742151975631714,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9160210490226746,0.2074895054101944,0.1967577338218689,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986273646354676,0.3041328191757202,0.1881163120269775,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8436946868896484,0.162643551826477,0.154450312256813,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.796078085899353,0.1354044526815414,0.6116856336593628,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,297.7318725585937,297.2237854003906,285.0201110839844,1.0,0.2932738661766052,1.0,1.0,0.0,1.0,-1.5905412435531616,1.5905390977859497,2.0679296994785545e-06,1.2227585315704346,0.9179027676582336,0.9179027676582336,0.0,34.87528991699219,37.0,34603.18359375,0.0,323.8853759765625,1.0,281.8402709960937,284.1836242675781,295.54449462890625,297.7930603027344,293.1499938964844,293.1499938964844,281.54998779296875,32660.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443419694900513,1.0,0.0,0.0,3.531466245651245,3.5314884185791016,8.321534323840751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.66455078125,0.0,1381.0706787109375,1895.4371337890625,0.0,1976.7047119140625,0.8761336803436279,1.0,0.0,3.0,1.0,0.0
18172500,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8942216634750366,0.1941261142492294,0.1748706698417663,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.916346311569214,0.2078418880701065,0.1971924006938934,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.99867182970047,0.3048812448978424,0.1883921921253204,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8439698815345764,0.16293765604496,0.1548066884279251,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7954972386360168,0.1352248340845108,0.611166775226593,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,297.76953125,297.2247314453125,284.8668212890625,1.0,0.2935878336429596,1.0,1.0,0.0,1.0,-1.5919855833053589,1.5919835567474363,2.0713625872303965e-06,1.2237998247146606,0.833911657333374,0.833911657333374,0.0,34.94623947143555,37.0,35345.79296875,0.0,324.7895812988281,1.0,281.5999755859375,284.0121459960937,295.6402282714844,298.0264587402344,293.1499938964844,293.1499938964844,281.54998779296875,36572.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513982057571411,1.0,0.0,0.0,3.522852897644043,3.522876024246216,8.280991323772469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.42431640625,0.0,1400.3955078125,1895.4371337890625,0.0,2037.5596923828125,0.8747303485870361,1.0,0.0,3.0,1.0,0.0
18172560,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8925942182540894,0.194468468427658,0.1752503961324691,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9141560792922974,0.2080224901437759,0.1974268406629562,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9989162087440492,0.3051911294460296,0.1900005042552948,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8423207402229309,0.1630950272083282,0.1550089567899704,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7929661870002747,0.1349261403083801,0.610061764717102,284.8770446777344,284.95001220703125,295.8091125488281,292.6239929199219,297.8065490722656,297.2225646972656,284.8876647949219,1.0,0.2941693961620331,1.0,1.0,0.0,1.0,-1.5935696363449097,1.5935674905776978,2.0751222109538503e-06,1.224933624267578,0.7985305190086365,0.7985305190086365,0.0,35.239410400390625,40.0,35058.86328125,0.0,326.3670349121094,1.0,281.5589599609375,284.0541687011719,295.6512756347656,297.9893493652344,293.1499938964844,293.1499938964844,281.8500061035156,41650.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546443939208984,1.0,0.0,0.0,3.347075223922729,3.347097396850586,7.475224492736743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.47900390625,0.0,1260.3109130859375,1895.4371337890625,0.0,2065.7646484375,0.8429275155067444,1.0,0.0,3.0,1.0,0.0
18172620,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8884172439575195,0.1959409415721893,0.1763935834169387,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9085773229599,0.2089507281780243,0.1981696635484695,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3058201670646667,0.1942987293004989,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380370736122131,0.163860023021698,0.1556301563978195,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868726849555969,0.1346966326236724,0.6086538434028625,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,297.8785095214844,297.2226257324219,285.0532531738281,1.0,0.2960811853408813,1.0,1.0,0.0,1.0,-1.6000468730926514,1.6000447273254397,2.0907946236548014e-06,1.229791522026062,0.9526219964027404,0.9526219964027404,0.0,36.09638977050781,28.0,34985.39453125,0.0,331.9175109863281,1.0,281.8409118652344,284.2007141113281,295.6090087890625,297.875244140625,293.1499938964844,293.1499938964844,281.54998779296875,30871.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426174879074097,1.0,0.0,0.0,3.5489256381988525,3.548947811126709,8.404020377383858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.04541015625,0.0,1386.2921142578125,1895.4371337890625,0.0,1961.9302978515625,0.8789266347885132,1.0,0.0,3.0,1.0,0.0
18172680,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8884172439575195,0.1959409415721893,0.1763935834169387,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9085773229599,0.2089507281780243,0.1981696635484695,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3058201670646667,0.1942987293004989,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380370736122131,0.163860023021698,0.1556301563978195,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868726849555969,0.1346966326236724,0.6086538434028625,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,297.8785095214844,297.2226257324219,285.0532531738281,1.0,0.2960811853408813,1.0,1.0,0.0,1.0,-1.6000468730926514,1.6000447273254397,2.0907946236548014e-06,1.229791522026062,0.9526219964027404,0.9526219964027404,0.0,36.09638977050781,28.0,34985.39453125,0.0,331.9175109863281,1.0,281.8409118652344,284.2007141113281,295.6090087890625,297.875244140625,293.1499938964844,293.1499938964844,281.54998779296875,30871.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426174879074097,1.0,0.0,0.0,3.5489256381988525,3.548947811126709,8.404020377383858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.04541015625,0.0,1386.2921142578125,1895.4371337890625,0.0,1961.9302978515625,0.8789266347885132,1.0,0.0,3.0,1.0,0.0
18172740,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.900758981704712,0.1967362910509109,0.1773066371679306,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9217545390129088,0.2094213515520095,0.1987562477588653,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9984036087989808,0.3066145181655884,0.1867988407611847,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8482404947280884,0.1642690002918243,0.1561200022697448,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7954882383346558,0.1341656893491745,0.6066626310348511,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,297.9476318359375,297.2197570800781,284.8694152832031,1.0,0.2927351593971252,1.0,1.0,0.0,1.0,-1.5910561084747314,1.591054081916809,2.068695494017448e-06,1.2227267026901243,0.8107277750968933,0.8107277750968933,0.0,34.662357330322266,31.0,35346.26953125,0.0,323.5600280761719,1.0,281.5580139160156,284.01708984375,295.7103271484375,298.0775756835937,293.1499938964844,293.1499938964844,281.8500061035156,40763.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570032477378845,1.0,0.0,0.0,3.4259145259857178,3.4259371757507324,7.831524726498174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.115234375,0.0,1331.313720703125,1895.4371337890625,0.0,2086.33984375,0.8585593700408936,1.0,0.0,3.0,1.0,0.0
18172800,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.900758981704712,0.1967362910509109,0.1773066371679306,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9217545390129088,0.2094213515520095,0.1987562477588653,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9984036087989808,0.3066145181655884,0.1867988407611847,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8482404947280884,0.1642690002918243,0.1561200022697448,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7954882383346558,0.1341656893491745,0.6066626310348511,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,297.9476318359375,297.2197570800781,284.8694152832031,1.0,0.2927351593971252,1.0,1.0,0.0,1.0,-1.5910561084747314,1.591054081916809,2.068695494017448e-06,1.2227267026901243,0.8107277750968933,0.8107277750968933,0.0,34.662357330322266,31.0,35346.26953125,0.0,323.5600280761719,1.0,281.5580139160156,284.01708984375,295.7103271484375,298.0775756835937,293.1499938964844,293.1499938964844,281.8500061035156,40763.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570032477378845,1.0,0.0,0.0,3.4259145259857178,3.4259371757507324,7.831524726498174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.115234375,0.0,1331.313720703125,1895.4371337890625,0.0,2086.33984375,0.8585593700408936,1.0,0.0,3.0,1.0,0.0
18172860,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9104633927345276,0.1984223425388336,0.1784402877092361,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9317455887794496,0.2106014639139175,0.199532464146614,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973326325416564,0.3102791607379913,0.1815928667783737,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8560046553611755,0.1653120815753936,0.1568012088537216,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015318512916565,0.1342439353466034,0.6056138873100281,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,298.0128479003906,297.23126220703125,285.0370788574219,1.0,0.2914162576198578,1.0,1.0,0.0,1.0,-1.5866453647613523,1.5866433382034302,2.0576287624862744e-06,1.2190134525299072,0.9520911574363708,0.9520911574363708,0.0,33.76448440551758,34.0,34955.44921875,0.0,318.9712219238281,1.0,281.84136962890625,284.1746826171875,295.6427307128906,297.9175109863281,293.1499938964844,293.1499938964844,281.54998779296875,31469.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744864821434021,1.0,0.0,0.0,3.586008310317993,3.5860307216644287,8.580564667681756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.8896484375,0.0,1429.828857421875,1895.4371337890625,0.0,1981.192138671875,0.8876599073410034,1.0,0.0,3.0,1.0,0.0
18172920,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9104633927345276,0.1984223425388336,0.1784402877092361,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9317455887794496,0.2106014639139175,0.199532464146614,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973326325416564,0.3102791607379913,0.1815928667783737,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8560046553611755,0.1653120815753936,0.1568012088537216,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015318512916565,0.1342439353466034,0.6056138873100281,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,298.0128479003906,297.23126220703125,285.0370788574219,1.0,0.2914162576198578,1.0,1.0,0.0,1.0,-1.5866453647613523,1.5866433382034302,2.0576287624862744e-06,1.2190134525299072,0.9520911574363708,0.9520911574363708,0.0,33.76448440551758,34.0,34955.44921875,0.0,318.9712219238281,1.0,281.84136962890625,284.1746826171875,295.6427307128906,297.9175109863281,293.1499938964844,293.1499938964844,281.54998779296875,31469.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744864821434021,1.0,0.0,0.0,3.586008310317993,3.5860307216644287,8.580564667681756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.8896484375,0.0,1429.828857421875,1895.4371337890625,0.0,1981.192138671875,0.8876599073410034,1.0,0.0,3.0,1.0,0.0
18172980,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9173263907432556,0.1999886184930801,0.179971769452095,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9381691217422484,0.211909145116806,0.2008208185434341,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.996709406375885,0.3141069412231445,0.1790873259305954,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.861373245716095,0.1665799915790558,0.1580147892236709,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054608702659607,0.1346643567085266,0.6074131727218628,284.86358642578125,284.95001220703125,296.07525634765625,292.6894836425781,298.0732116699219,297.243408203125,284.8728332519531,1.0,0.2917064428329468,1.0,1.0,0.0,1.0,-1.5906380414962769,1.5906360149383545,2.067327613985981e-06,1.2220951318740845,0.814130425453186,0.814130425453186,0.0,33.47163009643555,37.0,35451.8203125,0.0,320.1331787109375,1.0,281.5578308105469,284.0108642578125,295.73004150390625,298.10015869140625,293.1499938964844,293.1499938964844,281.8500061035156,41035.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578791379928589,1.0,0.0,0.0,3.442840099334717,3.4428629875183105,7.909098940217518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.1962890625,0.0,1350.2127685546875,1895.4371337890625,0.0,2093.996337890625,0.862809419631958,1.0,0.0,3.0,1.0,0.0
18173040,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9173263907432556,0.1999886184930801,0.179971769452095,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9381691217422484,0.211909145116806,0.2008208185434341,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.996709406375885,0.3141069412231445,0.1790873259305954,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.861373245716095,0.1665799915790558,0.1580147892236709,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054608702659607,0.1346643567085266,0.6074131727218628,284.86358642578125,284.95001220703125,296.07525634765625,292.6894836425781,298.0732116699219,297.243408203125,284.8728332519531,1.0,0.2917064428329468,1.0,1.0,0.0,1.0,-1.5906380414962769,1.5906360149383545,2.067327613985981e-06,1.2220951318740845,0.814130425453186,0.814130425453186,0.0,33.47163009643555,37.0,35451.8203125,0.0,320.1331787109375,1.0,281.5578308105469,284.0108642578125,295.73004150390625,298.10015869140625,293.1499938964844,293.1499938964844,281.8500061035156,41035.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578791379928589,1.0,0.0,0.0,3.442840099334717,3.4428629875183105,7.909098940217518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.1962890625,0.0,1350.2127685546875,1895.4371337890625,0.0,2093.996337890625,0.862809419631958,1.0,0.0,3.0,1.0,0.0
18173100,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9189821481704712,0.2010644078254699,0.1807419210672378,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9395473003387452,0.2128013670444488,0.201506495475769,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.996685028076172,0.3160795569419861,0.178994745016098,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8626982569694519,0.1674284040927887,0.1586844474077224,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8061593174934387,0.1350753307342529,0.6087056994438171,285.0236511230469,284.95001220703125,296.1036376953125,292.69293212890625,298.1016845703125,297.2504577636719,285.04345703125,1.0,0.292361706495285,1.0,1.0,0.0,1.0,-1.5946279764175415,1.5946259498596191,2.077093313346268e-06,1.225213646888733,0.9155108332633972,0.9155108332633972,0.0,33.53628158569336,37.0,35017.4921875,0.0,322.2690124511719,1.0,281.7967529296875,284.185546875,295.65509033203125,297.8974609375,293.1499938964844,293.1499938964844,281.8500061035156,34397.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750006377696991,1.0,0.0,0.0,3.485260486602783,3.48528265953064,8.105201345642854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.1689453125,0.0,1346.0467529296875,1895.4371337890625,0.0,2025.5062255859373,0.8703991174697876,1.0,0.0,3.0,1.0,0.0
18173160,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.921478509902954,0.2024184912443161,0.1818650215864181,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9415861964225768,0.2139381468296051,0.2024876326322555,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.996636927127838,0.3182348012924194,0.1788129061460495,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.864590585231781,0.1684898138046264,0.1596048176288604,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8074355125427246,0.1356849372386932,0.611061692237854,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,298.1290588378906,297.2596740722656,285.05291748046875,1.0,0.2933565676212311,1.0,1.0,0.0,1.0,-1.6008673906326294,1.6008652448654177,2.092459908453748e-06,1.2301225662231443,0.970818817615509,0.970818817615509,0.0,33.63332748413086,40.0,35311.0703125,0.0,325.6167907714844,1.0,281.8414306640625,284.1749267578125,295.6638488769531,297.9560241699219,293.1499938964844,293.1499938964844,281.54998779296875,31191.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467076778411865,1.0,0.0,0.0,3.620978832244873,3.621001720428467,8.748734785513079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.6689453125,0.0,1465.4306640625,1895.4371337890625,0.0,1997.03662109375,0.895457923412323,1.0,0.0,3.0,1.0,0.0
18173220,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9220004081726074,0.2044052332639694,0.1838638335466385,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9415262341499328,0.2157887369394302,0.2043803334236145,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971704483032228,0.3215187489986419,0.1809117347002029,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8651541471481323,0.1703179478645324,0.1614395231008529,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8070511221885681,0.1366985887289047,0.6160044074058533,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,298.1806640625,297.2699279785156,284.8793640136719,1.0,0.2961920499801636,1.0,1.0,0.0,1.0,-1.6161949634552002,1.6161929368972778,2.130590246451902e-06,1.2422465085983276,0.839167058467865,0.839167058467865,0.0,34.24873733520508,43.0,36104.9140625,0.0,334.9770202636719,1.0,281.55731201171875,283.99237060546875,295.7493896484375,298.1567687988281,293.1499938964844,293.1499938964844,281.8500061035156,39585.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620821595191956,1.0,0.0,0.0,3.534685611724853,3.534709215164185,8.336713790413341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.55126953125,0.0,1434.6031494140625,1895.4371337890625,0.0,2130.860595703125,0.8817475438117981,1.0,0.0,3.0,1.0,0.0
18173280,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9220004081726074,0.2044052332639694,0.1838638335466385,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9415262341499328,0.2157887369394302,0.2043803334236145,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971704483032228,0.3215187489986419,0.1809117347002029,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8651541471481323,0.1703179478645324,0.1614395231008529,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8070511221885681,0.1366985887289047,0.6160044074058533,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,298.1806640625,297.2699279785156,284.8793640136719,1.0,0.2961920499801636,1.0,1.0,0.0,1.0,-1.6161949634552002,1.6161929368972778,2.130590246451902e-06,1.2422465085983276,0.839167058467865,0.839167058467865,0.0,34.24873733520508,43.0,36104.9140625,0.0,334.9770202636719,1.0,281.55731201171875,283.99237060546875,295.7493896484375,298.1567687988281,293.1499938964844,293.1499938964844,281.8500061035156,39585.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620821595191956,1.0,0.0,0.0,3.534685611724853,3.534709215164185,8.336713790413341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.55126953125,0.0,1434.6031494140625,1895.4371337890625,0.0,2130.860595703125,0.8817475438117981,1.0,0.0,3.0,1.0,0.0
18173340,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9195958971977234,0.2071041911840438,0.1860350668430328,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9385021328926086,0.2181932777166366,0.2064493000507354,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980621337890624,0.3245058357715606,0.1849712878465652,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8633987307548523,0.1726182401180267,0.1634490191936493,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.804480791091919,0.1380962878465652,0.6216432452201843,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,298.2283630371094,297.2807922363281,285.07037353515625,1.0,0.299972265958786,1.0,1.0,0.0,1.0,-1.635339379310608,1.635337233543396,2.1787941477668937e-06,1.2573602199554443,1.0,1.0,0.0,35.255104064941406,46.0,36031.28125,0.0,347.558349609375,1.0,281.8423767089844,284.1679077148437,295.6746826171875,298.01092529296875,293.1499938964844,293.1499938964844,281.54998779296875,31139.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532447576522827,1.0,0.0,0.0,3.7065794467926025,3.7066030502319336,9.167267194243324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.23876953125,0.0,1560.101806640625,1895.4371337890625,0.0,2053.587890625,0.914744794368744,1.0,0.0,3.0,1.0,0.0
18173400,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9195958971977234,0.2071041911840438,0.1860350668430328,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9385021328926086,0.2181932777166366,0.2064493000507354,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980621337890624,0.3245058357715606,0.1849712878465652,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8633987307548523,0.1726182401180267,0.1634490191936493,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.804480791091919,0.1380962878465652,0.6216432452201843,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,298.2283630371094,297.2807922363281,285.07037353515625,1.0,0.299972265958786,1.0,1.0,0.0,1.0,-1.635339379310608,1.635337233543396,2.1787941477668937e-06,1.2573602199554443,1.0,1.0,0.0,35.255104064941406,46.0,36031.28125,0.0,347.558349609375,1.0,281.8423767089844,284.1679077148437,295.6746826171875,298.01092529296875,293.1499938964844,293.1499938964844,281.54998779296875,31139.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532447576522827,1.0,0.0,0.0,3.7065794467926025,3.7066030502319336,9.167267194243324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.23876953125,0.0,1560.101806640625,1895.4371337890625,0.0,2053.587890625,0.914744794368744,1.0,0.0,3.0,1.0,0.0
18173460,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9146060347557068,0.2092992961406707,0.1882671564817428,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9329376220703124,0.2203492224216461,0.2086767256259918,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990006685256958,0.3263996243476867,0.1906193494796753,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8597264289855957,0.1747580617666244,0.16562519967556,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001167178153992,0.1393806189298629,0.6280412673950195,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,298.2724304199219,297.2847595214844,284.88531494140625,1.0,0.3045709133148193,1.0,1.0,0.0,1.0,-1.657768487930298,1.6577662229537964,2.2361684841598617e-06,1.2750957012176514,0.878502607345581,0.878502607345581,0.0,36.63139343261719,49.0,37066.91796875,0.0,363.1997680664063,1.0,281.55731201171875,283.9653625488281,295.7504272460937,298.21563720703125,293.1499938964844,293.1499938964844,281.8500061035156,37980.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703791260719299,1.0,0.0,0.0,3.673972606658936,3.673997402191162,9.00668851500086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.72607421875,0.0,1574.9168701171875,1895.4371337890625,0.0,2204.20556640625,0.9114669561386108,1.0,0.0,3.0,1.0,0.0
18173520,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9146060347557068,0.2092992961406707,0.1882671564817428,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9329376220703124,0.2203492224216461,0.2086767256259918,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990006685256958,0.3263996243476867,0.1906193494796753,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8597264289855957,0.1747580617666244,0.16562519967556,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001167178153992,0.1393806189298629,0.6280412673950195,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,298.2724304199219,297.2847595214844,284.88531494140625,1.0,0.3045709133148193,1.0,1.0,0.0,1.0,-1.657768487930298,1.6577662229537964,2.2361684841598617e-06,1.2750957012176514,0.878502607345581,0.878502607345581,0.0,36.63139343261719,49.0,37066.91796875,0.0,363.1997680664063,1.0,281.55731201171875,283.9653625488281,295.7504272460937,298.21563720703125,293.1499938964844,293.1499938964844,281.8500061035156,37980.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703791260719299,1.0,0.0,0.0,3.673972606658936,3.673997402191162,9.00668851500086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.72607421875,0.0,1574.9168701171875,1895.4371337890625,0.0,2204.20556640625,0.9114669561386108,1.0,0.0,3.0,1.0,0.0
