time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9079150557518004,0.212157666683197,0.1906014084815979,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9253621101379396,0.2230022549629211,0.2110064327716827,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3279434144496918,0.1974032968282699,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8545660376548767,0.1773121505975723,0.1679020822048187,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7942453622817993,0.1409764587879181,0.6347194314002991,285.0868530273437,284.95001220703125,296.3144836425781,292.680908203125,298.31317138671875,297.2898864746094,285.08819580078125,1.0,0.3097724914550781,1.0,1.0,0.0,1.0,-1.6822618246078491,1.6822595596313477,2.2998151507636067e-06,1.294399976730347,1.0,1.0,0.0,38.33161544799805,52.0,36894.08203125,0.0,381.29345703125,1.0,281.8428955078125,284.1590881347656,295.66766357421875,298.05908203125,293.1499938964844,293.1499938964844,281.54998779296875,32644.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629945874214172,1.0,0.0,0.0,3.804990768432617,3.805015802383423,9.66051970863191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.81982421875,0.0,1686.361083984375,1895.4371337890625,0.0,2138.889892578125,0.9374318718910216,1.0,0.0,3.0,1.0,0.0
18173640,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9079150557518004,0.212157666683197,0.1906014084815979,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9253621101379396,0.2230022549629211,0.2110064327716827,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3279434144496918,0.1974032968282699,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8545660376548767,0.1773121505975723,0.1679020822048187,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7942453622817993,0.1409764587879181,0.6347194314002991,285.0868530273437,284.95001220703125,296.3144836425781,292.680908203125,298.31317138671875,297.2898864746094,285.08819580078125,1.0,0.3097724914550781,1.0,1.0,0.0,1.0,-1.6822618246078491,1.6822595596313477,2.2998151507636067e-06,1.294399976730347,1.0,1.0,0.0,38.33161544799805,52.0,36894.08203125,0.0,381.29345703125,1.0,281.8428955078125,284.1590881347656,295.66766357421875,298.05908203125,293.1499938964844,293.1499938964844,281.54998779296875,32644.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629945874214172,1.0,0.0,0.0,3.804990768432617,3.805015802383423,9.66051970863191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.81982421875,0.0,1686.361083984375,1895.4371337890625,0.0,2138.889892578125,0.9374318718910216,1.0,0.0,3.0,1.0,0.0
18173700,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9050859212875366,0.2135082781314849,0.1919668316841125,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9219703674316406,0.2243240177631378,0.2123605608940124,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.3284794092178345,0.2007082253694534,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8523178100585938,0.1785992234945297,0.1692041009664535,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7916454076766968,0.1417935788631439,0.638721764087677,284.95489501953125,284.95001220703125,296.33367919921875,292.67547607421875,298.3324279785156,297.291748046875,284.9337158203125,1.0,0.3125950694084167,1.0,1.0,0.0,1.0,-1.695863962173462,1.6958616971969604,2.335658564334153e-06,1.3051341772079468,0.9708489775657654,0.9708489775657654,0.0,39.23637390136719,52.0,38008.8046875,0.0,391.43792724609375,1.0,281.5934753417969,283.9755554199219,295.74127197265625,298.29248046875,293.1499938964844,293.1499938964844,281.54998779296875,33730.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736549973487854,1.0,0.0,0.0,3.843586683273315,3.8436121940612793,9.857496934273513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.99365234375,0.0,1741.518798828125,1895.4371337890625,0.0,2233.36376953125,0.9466500878334044,1.0,0.0,3.0,1.0,0.0
18173760,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9007092118263245,0.2145591229200363,0.1930396258831024,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9169514179229736,0.2254361659288406,0.2135169059038162,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.328511506319046,0.204769492149353,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8488073348999023,0.1797206103801727,0.1703545451164245,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7877939939498901,0.1424697339534759,0.6421515941619873,284.8990783691406,284.95001220703125,296.3521423339844,292.6693420410156,298.3509521484375,297.2901916503906,284.9013061523437,1.0,0.3155032992362976,1.0,1.0,0.0,1.0,-1.7089163064956665,1.7089139223098757,2.37037875194801e-06,1.3154364824295044,0.9216273427009584,0.9216273427009584,0.0,40.30488586425781,55.0,38114.9453125,0.0,401.8957214355469,1.0,281.5560913085937,283.94781494140625,295.73388671875,298.2623596191406,293.1499938964844,293.1499938964844,281.25,36822.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805148959159851,1.0,0.0,0.0,3.8059370517730713,3.8059628009796143,9.665325251262402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.6640625,0.0,1720.0933837890625,1895.4371337890625,0.0,2294.76416015625,0.9402413368225098,1.0,0.0,3.0,1.0,0.0
18173820,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8903499245643616,0.216594323515892,0.1949206739664077,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9055830240249634,0.2275871932506561,0.2156180143356323,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3275832533836365,0.2138701230287552,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8404958248138428,0.1819034069776535,0.1724886000156402,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.778712272644043,0.1437415331602096,0.648246705532074,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,298.3860168457031,297.2850952148437,284.8591613769531,1.0,0.3215048313140869,1.0,1.0,0.0,1.0,-1.7345046997070312,1.7345023155212402,2.439325271552661e-06,1.335602879524231,0.8051173686981201,0.8051173686981201,0.0,42.72211456298828,43.0,38616.43359375,0.0,423.7789611816406,1.0,281.2574462890625,283.9081115722656,295.7063293457031,298.2828063964844,293.1499938964844,293.1499938964844,281.54998779296875,44561.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946900129318237,1.0,0.0,0.0,3.467910051345825,3.467933893203736,8.024702538023121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.52685546875,0.0,1400.725830078125,1895.4371337890625,0.0,2422.979736328125,0.8728778958320618,1.0,0.0,3.0,1.0,0.0
18173880,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8903499245643616,0.216594323515892,0.1949206739664077,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9055830240249634,0.2275871932506561,0.2156180143356323,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3275832533836365,0.2138701230287552,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8404958248138428,0.1819034069776535,0.1724886000156402,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.778712272644043,0.1437415331602096,0.648246705532074,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,298.3860168457031,297.2850952148437,284.8591613769531,1.0,0.3215048313140869,1.0,1.0,0.0,1.0,-1.7345046997070312,1.7345023155212402,2.439325271552661e-06,1.335602879524231,0.8051173686981201,0.8051173686981201,0.0,42.72211456298828,43.0,38616.43359375,0.0,423.7789611816406,1.0,281.2574462890625,283.9081115722656,295.7063293457031,298.2828063964844,293.1499938964844,293.1499938964844,281.54998779296875,44561.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946900129318237,1.0,0.0,0.0,3.467910051345825,3.467933893203736,8.024702538023121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.52685546875,0.0,1400.725830078125,1895.4371337890625,0.0,2422.979736328125,0.8728778958320618,1.0,0.0,3.0,1.0,0.0
18173940,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.901487410068512,0.2198029458522796,0.1974799484014511,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9174774885177612,0.2306231260299682,0.218205988407135,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3287103474140167,0.2089763283729553,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8506307601928711,0.1848120242357254,0.1749983578920364,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879337072372437,0.1456083208322525,0.6556125283241272,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,298.418701171875,297.29425048828125,285.0346984863281,1.0,0.3218493163585663,1.0,1.0,0.0,1.0,-1.746678352355957,1.7466758489608765,2.4727137315494474e-06,1.345323920249939,0.955632746219635,0.955632746219635,0.0,41.98014450073242,31.0,38426.49609375,0.0,428.7716979980469,1.0,281.54168701171875,284.0666198730469,295.6072692871094,298.0970458984375,293.1499938964844,293.1499938964844,281.25,32248.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831020355224609,1.0,0.0,0.0,3.641504049301148,3.6415274143218994,8.848199399835721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9365234375,0.0,1495.7298583984375,1895.4371337890625,0.0,2318.03564453125,0.9007036089897156,1.0,0.0,3.0,1.0,0.0
18174000,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.901487410068512,0.2198029458522796,0.1974799484014511,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9174774885177612,0.2306231260299682,0.218205988407135,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3287103474140167,0.2089763283729553,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8506307601928711,0.1848120242357254,0.1749983578920364,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879337072372437,0.1456083208322525,0.6556125283241272,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,298.418701171875,297.29425048828125,285.0346984863281,1.0,0.3218493163585663,1.0,1.0,0.0,1.0,-1.746678352355957,1.7466758489608765,2.4727137315494474e-06,1.345323920249939,0.955632746219635,0.955632746219635,0.0,41.98014450073242,31.0,38426.49609375,0.0,428.7716979980469,1.0,281.54168701171875,284.0666198730469,295.6072692871094,298.0970458984375,293.1499938964844,293.1499938964844,281.25,32248.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831020355224609,1.0,0.0,0.0,3.641504049301148,3.6415274143218994,8.848199399835721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9365234375,0.0,1495.7298583984375,1895.4371337890625,0.0,2318.03564453125,0.9007036089897156,1.0,0.0,3.0,1.0,0.0
18174060,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9331767559051514,0.2223439365625381,0.1998775005340576,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9502495527267456,0.2333028614521026,0.2207736670970916,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3338530957698822,0.1923165172338485,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8775574564933777,0.187465414404869,0.1775072067975998,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8127583265304565,0.147360697388649,0.6632723212242126,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,298.44927978515625,297.3070678710937,284.874267578125,1.0,0.3179865777492523,1.0,1.0,0.0,1.0,-1.7448569536209106,1.74485445022583,2.4678527097421465e-06,1.3439892530441284,0.8208026885986328,0.8208026885986328,0.0,38.78990173339844,49.0,38730.71875,0.0,418.2119140625,1.0,281.25750732421875,283.9060363769531,295.6582946777344,298.2388000488281,293.1499938964844,293.1499938964844,281.54998779296875,41180.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795617401599884,1.0,0.0,0.0,3.486212968826294,3.486236333847046,8.109631721708865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.98583984375,0.0,1395.4869384765625,1895.4371337890625,0.0,2431.42529296875,0.8726210594177246,1.0,0.0,3.0,1.0,0.0
18174120,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9331767559051514,0.2223439365625381,0.1998775005340576,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9502495527267456,0.2333028614521026,0.2207736670970916,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3338530957698822,0.1923165172338485,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8775574564933777,0.187465414404869,0.1775072067975998,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8127583265304565,0.147360697388649,0.6632723212242126,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,298.44927978515625,297.3070678710937,284.874267578125,1.0,0.3179865777492523,1.0,1.0,0.0,1.0,-1.7448569536209106,1.74485445022583,2.4678527097421465e-06,1.3439892530441284,0.8208026885986328,0.8208026885986328,0.0,38.78990173339844,49.0,38730.71875,0.0,418.2119140625,1.0,281.25750732421875,283.9060363769531,295.6582946777344,298.2388000488281,293.1499938964844,293.1499938964844,281.54998779296875,41180.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795617401599884,1.0,0.0,0.0,3.486212968826294,3.486236333847046,8.109631721708865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.98583984375,0.0,1395.4869384765625,1895.4371337890625,0.0,2431.42529296875,0.8726210594177246,1.0,0.0,3.0,1.0,0.0
18174180,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9354373812675476,0.2256622910499572,0.202579453587532,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522393345832824,0.2365742176771164,0.223638117313385,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3413431346416473,0.1938416808843612,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.880077064037323,0.1906210929155349,0.1803015917539596,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8145068287849426,0.1496100127696991,0.6725320219993591,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,298.4781188964844,297.3320007324219,285.05279541015625,1.0,0.3227747678756714,1.0,1.0,0.0,1.0,-1.7678158283233645,1.7678133249282837,2.5307108444394544e-06,1.361711502075195,0.9743770360946656,0.9743770360946656,0.0,39.55419921875,67.0,38614.04296875,0.0,434.1643676757813,1.0,281.5419616699219,284.0717163085937,295.5679931640625,298.0609741210937,293.1499938964844,293.1499938964844,281.25,31541.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784346342086792,1.0,0.0,0.0,3.6512200832366943,3.6512434482574463,8.895478913473198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.68310546875,0.0,1501.1566162109375,1895.4371337890625,0.0,2329.25,0.9024258852005004,1.0,0.0,3.0,1.0,0.0
18174240,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9354373812675476,0.2256622910499572,0.202579453587532,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522393345832824,0.2365742176771164,0.223638117313385,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3413431346416473,0.1938416808843612,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.880077064037323,0.1906210929155349,0.1803015917539596,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8145068287849426,0.1496100127696991,0.6725320219993591,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,298.4781188964844,297.3320007324219,285.05279541015625,1.0,0.3227747678756714,1.0,1.0,0.0,1.0,-1.7678158283233645,1.7678133249282837,2.5307108444394544e-06,1.361711502075195,0.9743770360946656,0.9743770360946656,0.0,39.55419921875,67.0,38614.04296875,0.0,434.1643676757813,1.0,281.5419616699219,284.0717163085937,295.5679931640625,298.0609741210937,293.1499938964844,293.1499938964844,281.25,31541.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784346342086792,1.0,0.0,0.0,3.6512200832366943,3.6512434482574463,8.895478913473198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.68310546875,0.0,1501.1566162109375,1895.4371337890625,0.0,2329.25,0.9024258852005004,1.0,0.0,3.0,1.0,0.0
18174300,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9255897402763368,0.2271711975336074,0.2041385322809219,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9425166845321656,0.238155648112297,0.2252842038869857,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.343393474817276,0.2011510580778122,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8723350763320923,0.1921675354242324,0.1818937957286834,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8074452877044678,0.1507375836372375,0.6781171560287476,284.9159240722656,284.95001220703125,296.49285888671875,292.5892333984375,298.49200439453125,297.3384704589844,284.89898681640625,1.0,0.3277288973331451,1.0,1.0,0.0,1.0,-1.7890530824661257,1.7890504598617554,2.590042640804313e-06,1.3783594369888306,0.8980258107185364,0.8980258107185364,0.0,41.368202209472656,67.0,39753.22265625,0.0,452.6255493164063,1.0,281.2969055175781,283.8922424316406,295.6408996582031,298.2948303222656,293.1499938964844,293.1499938964844,281.25,34437.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938234210014343,1.0,0.0,0.0,3.682170391082764,3.682194471359253,9.04692626590986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.45751953125,0.0,1557.45947265625,1895.4371337890625,0.0,2415.09375,0.9095553159713744,1.0,0.0,3.0,1.0,0.0
18174360,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.909002423286438,0.2284246683120727,0.2054181396961212,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254956841468812,0.2395570129156112,0.2267494052648544,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.343707263469696,0.212335780262947,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8591712713241577,0.1935671120882034,0.1833491623401641,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7947958707809448,0.1517275273799896,0.6832001805305481,284.899658203125,284.95001220703125,296.50634765625,292.5782165527344,298.5055236816406,297.3368530273437,284.906982421875,1.0,0.3340755403041839,1.0,1.0,0.0,1.0,-1.813624143600464,1.8136215209960933,2.659737901922199e-06,1.3976331949234009,0.8683673143386841,0.8683673143386841,0.0,44.1751594543457,85.0,39935.6171875,0.0,476.6812744140625,1.0,281.25732421875,283.9036560058594,295.6331481933594,298.2638854980469,293.1499938964844,293.1499938964844,281.54998779296875,38104.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999500632286072,1.0,0.0,0.0,3.5997745990753174,3.5997984409332275,8.646570677228738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.087890625,0.0,1493.53369140625,1895.4371337890625,0.0,2470.96826171875,0.8954901695251465,1.0,0.0,3.0,1.0,0.0
18174420,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8727932572364807,0.2319237440824508,0.2085282504558563,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.886806070804596,0.243087500333786,0.230121225118637,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9968128800392152,0.3406707644462585,0.2393511682748794,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8282110095024109,0.1969602406024933,0.1866343319416046,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7639136910438538,0.1541066914796829,0.694525420665741,285.1170349121094,284.95001220703125,296.5325622558594,292.5553283691406,298.53179931640625,297.3315124511719,285.1197814941406,1.0,0.3501850962638855,1.0,1.0,0.0,1.0,-1.8722825050354004,1.8722796440124512,2.830774519679835e-06,1.4437867403030396,1.0,1.0,0.0,52.29708099365234,88.0,40326.90234375,0.0,540.859375,1.0,281.5425720214844,284.09503173828125,295.5556335449219,298.1426086425781,293.1499938964844,293.1499938964844,281.25,32066.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795453667640686,1.0,0.0,0.0,3.772281408309937,3.772305965423584,9.495142307969218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.3681640625,0.0,1643.0997314453125,1895.4371337890625,0.0,2429.93408203125,0.9292511343955994,1.0,0.0,3.0,1.0,0.0
18174480,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8727932572364807,0.2319237440824508,0.2085282504558563,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.886806070804596,0.243087500333786,0.230121225118637,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9968128800392152,0.3406707644462585,0.2393511682748794,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8282110095024109,0.1969602406024933,0.1866343319416046,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7639136910438538,0.1541066914796829,0.694525420665741,285.1170349121094,284.95001220703125,296.5325622558594,292.5553283691406,298.53179931640625,297.3315124511719,285.1197814941406,1.0,0.3501850962638855,1.0,1.0,0.0,1.0,-1.8722825050354004,1.8722796440124512,2.830774519679835e-06,1.4437867403030396,1.0,1.0,0.0,52.29708099365234,88.0,40326.90234375,0.0,540.859375,1.0,281.5425720214844,284.09503173828125,295.5556335449219,298.1426086425781,293.1499938964844,293.1499938964844,281.25,32066.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795453667640686,1.0,0.0,0.0,3.772281408309937,3.772305965423584,9.495142307969218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.3681640625,0.0,1643.0997314453125,1895.4371337890625,0.0,2429.93408203125,0.9292511343955994,1.0,0.0,3.0,1.0,0.0
18174540,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8368173837661743,0.2346885800361633,0.2116782963275909,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8493874669075012,0.246172696352005,0.2336366176605224,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9503062963485718,0.3372103571891784,0.2368819266557693,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7947289347648621,0.1999868154525756,0.1900593936443328,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7334275245666504,0.1561741679906845,0.7063076496124268,284.9168701171875,284.95001220703125,296.5579528808594,292.53155517578125,298.5572204589844,297.326416015625,284.9172668457031,1.0,0.3624939322471618,1.0,1.0,0.0,1.0,-1.89471173286438,1.8947088718414309,2.8979588932998013e-06,1.461527705192566,0.9372894167900084,0.9372894167900084,0.0,62.49545669555664,76.0,41573.20703125,0.0,589.642333984375,1.0,281.2554626464844,283.864501953125,295.6080627441406,298.3503723144531,293.1499938964844,293.1499938964844,280.95001220703125,35691.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154376149177551,1.0,0.0,0.0,3.808102607727051,3.808128118515015,9.676326726548723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.71484375,0.0,1713.875732421875,1895.4371337890625,0.0,2613.355224609375,0.940023958683014,1.0,0.0,3.0,1.0,0.0
18174600,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8368173837661743,0.2346885800361633,0.2116782963275909,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8493874669075012,0.246172696352005,0.2336366176605224,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9503062963485718,0.3372103571891784,0.2368819266557693,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7947289347648621,0.1999868154525756,0.1900593936443328,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7334275245666504,0.1561741679906845,0.7063076496124268,284.9168701171875,284.95001220703125,296.5579528808594,292.53155517578125,298.5572204589844,297.326416015625,284.9172668457031,1.0,0.3624939322471618,1.0,1.0,0.0,1.0,-1.89471173286438,1.8947088718414309,2.8979588932998013e-06,1.461527705192566,0.9372894167900084,0.9372894167900084,0.0,62.49545669555664,76.0,41573.20703125,0.0,589.642333984375,1.0,281.2554626464844,283.864501953125,295.6080627441406,298.3503723144531,293.1499938964844,293.1499938964844,280.95001220703125,35691.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154376149177551,1.0,0.0,0.0,3.808102607727051,3.808128118515015,9.676326726548723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.71484375,0.0,1713.875732421875,1895.4371337890625,0.0,2613.355224609375,0.940023958683014,1.0,0.0,3.0,1.0,0.0
18174660,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8302779793739319,0.2369260042905807,0.2137836813926696,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8429397344589233,0.2488289326429367,0.2362659573554992,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9361273646354676,0.3360539972782135,0.235772356390953,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7889485359191895,0.2026493400335312,0.1926979422569275,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.728222668170929,0.1579314023256302,0.714799702167511,284.8463439941406,284.95001220703125,296.58282470703125,292.5071716308594,298.58209228515625,297.3250732421875,284.8583984375,1.0,0.3672320246696472,1.0,1.0,0.0,1.0,-1.9124332666397093,1.9124302864074707,2.951523583760718e-06,1.475430607795715,0.8156791925430298,0.8156791925430298,0.0,65.72377014160156,64.0,41914.8515625,0.0,613.043212890625,1.0,280.9573059082031,283.8040771484375,295.5595397949219,298.3431396484375,293.1499938964844,293.1499938964844,281.25,43613.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296700119972229,1.0,0.0,0.0,3.507751941680908,3.507776021957397,8.210149076148809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.85400390625,0.0,1435.3424072265625,1895.4371337890625,0.0,2745.3740234375,0.8805984854698181,1.0,0.0,3.0,1.0,0.0
18174720,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8302779793739319,0.2369260042905807,0.2137836813926696,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8429397344589233,0.2488289326429367,0.2362659573554992,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9361273646354676,0.3360539972782135,0.235772356390953,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7889485359191895,0.2026493400335312,0.1926979422569275,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.728222668170929,0.1579314023256302,0.714799702167511,284.8463439941406,284.95001220703125,296.58282470703125,292.5071716308594,298.58209228515625,297.3250732421875,284.8583984375,1.0,0.3672320246696472,1.0,1.0,0.0,1.0,-1.9124332666397093,1.9124302864074707,2.951523583760718e-06,1.475430607795715,0.8156791925430298,0.8156791925430298,0.0,65.72377014160156,64.0,41914.8515625,0.0,613.043212890625,1.0,280.9573059082031,283.8040771484375,295.5595397949219,298.3431396484375,293.1499938964844,293.1499938964844,281.25,43613.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296700119972229,1.0,0.0,0.0,3.507751941680908,3.507776021957397,8.210149076148809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.85400390625,0.0,1435.3424072265625,1895.4371337890625,0.0,2745.3740234375,0.8805984854698181,1.0,0.0,3.0,1.0,0.0
18174780,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8441798090934753,0.2405265420675277,0.2165613323450088,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.857419490814209,0.2524862587451935,0.2393172234296798,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.951224684715271,0.3376276195049286,0.2363286316394806,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8040287494659424,0.2061491906642913,0.1956445276737213,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7402889132499695,0.1603799015283584,0.724229097366333,285.0350952148437,284.95001220703125,296.60748291015625,292.48248291015625,298.6067810058594,297.3349609375,285.0331420898437,1.0,0.3674641847610473,1.0,1.0,0.0,1.0,-1.9349569082260127,1.9349539279937744,3.020254325747373e-06,1.4929896593093872,0.96087247133255,0.96087247133255,0.0,63.10347366333008,52.0,41759.08203125,0.0,621.2152709960938,1.0,281.2421875,283.9657592773437,295.4518127441406,298.14013671875,293.1499938964844,293.1499938964844,280.95001220703125,32424.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182668089866638,1.0,0.0,0.0,3.667356014251709,3.66737961769104,8.974276397566427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.9345703125,0.0,1525.68359375,1895.4371337890625,0.0,2639.519775390625,0.9066144227981568,1.0,0.0,3.0,1.0,0.0
18174840,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8441798090934753,0.2405265420675277,0.2165613323450088,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.857419490814209,0.2524862587451935,0.2393172234296798,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.951224684715271,0.3376276195049286,0.2363286316394806,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8040287494659424,0.2061491906642913,0.1956445276737213,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7402889132499695,0.1603799015283584,0.724229097366333,285.0350952148437,284.95001220703125,296.60748291015625,292.48248291015625,298.6067810058594,297.3349609375,285.0331420898437,1.0,0.3674641847610473,1.0,1.0,0.0,1.0,-1.9349569082260127,1.9349539279937744,3.020254325747373e-06,1.4929896593093872,0.96087247133255,0.96087247133255,0.0,63.10347366333008,52.0,41759.08203125,0.0,621.2152709960938,1.0,281.2421875,283.9657592773437,295.4518127441406,298.14013671875,293.1499938964844,293.1499938964844,280.95001220703125,32424.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182668089866638,1.0,0.0,0.0,3.667356014251709,3.66737961769104,8.974276397566427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.9345703125,0.0,1525.68359375,1895.4371337890625,0.0,2639.519775390625,0.9066144227981568,1.0,0.0,3.0,1.0,0.0
18174900,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8575351238250732,0.2421475201845169,0.2180669754743576,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8713690638542175,0.2542473077774048,0.2409659773111343,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9660857915878296,0.3384237587451935,0.2368977814912796,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8172773718833923,0.2078596353530883,0.1972236335277557,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7518406510353088,0.1616066694259643,0.7294310331344604,284.8935241699219,284.95001220703125,296.6198425292969,292.4700927734375,298.619140625,297.338623046875,284.87921142578125,1.0,0.3664764761924743,1.0,1.0,0.0,1.0,-1.9475733041763303,1.9475702047348025,3.059233677049633e-06,1.5028856992721558,0.8752423524856567,0.8752423524856567,0.0,60.3705940246582,52.0,42719.9140625,0.0,621.6544799804688,1.0,280.996826171875,283.7909851074219,295.5150756835937,298.3583374023437,293.1499938964844,293.1499938964844,280.95001220703125,35865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826694667339325,1.0,0.0,0.0,3.671552658081055,3.671576738357544,8.994826998787175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.064453125,0.0,1556.2701416015625,1895.4371337890625,0.0,2717.697998046875,0.907843828201294,1.0,0.0,3.0,1.0,0.0
18174960,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.873946487903595,0.2435357421636581,0.2192384004592895,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8885470032691956,0.2558446526527405,0.2423796355724334,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.982267439365387,0.3390251994132995,0.2372444123029709,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8323478698730469,0.2094369381666183,0.1986119300127029,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7662178874015808,0.1627318114042282,0.7339569926261902,284.8887023925781,284.95001220703125,296.6322631835937,292.4577331542969,298.63153076171875,297.3395080566406,284.8953857421875,1.0,0.3648503422737121,1.0,1.0,0.0,1.0,-1.9581979513168333,1.9581948518753047,3.092275846938719e-06,1.5112178325653076,0.8478407263755798,0.8478407263755798,0.0,57.2042121887207,40.0,42575.69921875,0.0,619.1314697265625,1.0,280.9574584960937,283.8138122558594,295.4990234375,298.3009948730469,293.1499938964844,293.1499938964844,281.25,39555.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310973048210144,1.0,0.0,0.0,3.556021451950073,3.5560450553894043,8.437659744231496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.07470703125,0.0,1457.0201416015625,1895.4371337890625,0.0,2758.66259765625,0.8870466351509094,1.0,0.0,3.0,1.0,0.0
18175020,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.910236120223999,0.2473044991493225,0.2221429497003555,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9274557828903198,0.2597607970237732,0.2456403374671936,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.3425560593605041,0.2287805378437042,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8651851415634155,0.2131928950548172,0.201757326722145,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7978916168212891,0.1654815375804901,0.7444966435432434,285.049560546875,284.95001220703125,296.6574401855469,292.4331970214844,298.6567077636719,297.3518371582031,285.0453186035156,1.0,0.3595655560493469,1.0,1.0,0.0,1.0,-1.9612243175506592,1.9612212181091309,3.104885763605125e-06,1.5157445669174194,0.992792546749115,0.992792546749115,0.0,51.375938415527344,28.0,42158.0703125,0.0,605.2207641601562,1.0,281.2424011230469,283.95526123046875,295.41363525390625,298.1335754394531,293.1499938964844,293.1499938964844,280.95001220703125,31750.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822826623916626,1.0,0.0,0.0,3.724153518676758,3.724177598953247,9.254403607883432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.29296875,0.0,1584.8037109375,1895.4371337890625,0.0,2681.775634765625,0.9189663529396056,1.0,0.0,3.0,1.0,0.0
18175080,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.910236120223999,0.2473044991493225,0.2221429497003555,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9274557828903198,0.2597607970237732,0.2456403374671936,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.3425560593605041,0.2287805378437042,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8651851415634155,0.2131928950548172,0.201757326722145,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7978916168212891,0.1654815375804901,0.7444966435432434,285.049560546875,284.95001220703125,296.6574401855469,292.4331970214844,298.6567077636719,297.3518371582031,285.0453186035156,1.0,0.3595655560493469,1.0,1.0,0.0,1.0,-1.9612243175506592,1.9612212181091309,3.104885763605125e-06,1.5157445669174194,0.992792546749115,0.992792546749115,0.0,51.375938415527344,28.0,42158.0703125,0.0,605.2207641601562,1.0,281.2424011230469,283.95526123046875,295.41363525390625,298.1335754394531,293.1499938964844,293.1499938964844,280.95001220703125,31750.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822826623916626,1.0,0.0,0.0,3.724153518676758,3.724177598953247,9.254403607883432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.29296875,0.0,1584.8037109375,1895.4371337890625,0.0,2681.775634765625,0.9189663529396056,1.0,0.0,3.0,1.0,0.0
18175140,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.969289243221283,0.2502673864364624,0.2248086631298065,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9841393828392028,0.2631758153438568,0.2487832009792328,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.3527327477931976,0.195049449801445,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9187126159667968,0.2165494412183761,0.2048127651214599,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.843042254447937,0.167989894747734,0.7549875378608704,284.856689453125,284.95001220703125,296.6833190917969,292.4091491699219,298.6825866699219,297.36346435546875,284.86187744140625,1.0,0.3518101871013641,1.0,1.0,0.0,1.0,-1.9546360969543457,1.9546329975128167,3.081618388023344e-06,1.5087271928787231,0.8419464230537415,0.8419464230537415,0.0,44.22594833374024,48.0,42410.69140625,0.0,573.2428588867188,1.0,280.9568176269531,283.7704467773437,295.4479675292969,298.2564392089844,293.1499938964844,293.1499938964844,281.25,40531.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354276418685913,1.0,0.0,0.0,3.595728874206543,3.595753192901612,8.627146144135622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.61669921875,0.0,1507.0257568359375,1895.4371337890625,0.0,2799.027099609375,0.89604252576828,1.0,0.0,3.0,1.0,0.0
18175200,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.969289243221283,0.2502673864364624,0.2248086631298065,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9841393828392028,0.2631758153438568,0.2487832009792328,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.3527327477931976,0.195049449801445,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9187126159667968,0.2165494412183761,0.2048127651214599,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.843042254447937,0.167989894747734,0.7549875378608704,284.856689453125,284.95001220703125,296.6833190917969,292.4091491699219,298.6825866699219,297.36346435546875,284.86187744140625,1.0,0.3518101871013641,1.0,1.0,0.0,1.0,-1.9546360969543457,1.9546329975128167,3.081618388023344e-06,1.5087271928787231,0.8419464230537415,0.8419464230537415,0.0,44.22594833374024,48.0,42410.69140625,0.0,573.2428588867188,1.0,280.9568176269531,283.7704467773437,295.4479675292969,298.2564392089844,293.1499938964844,293.1499938964844,281.25,40531.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354276418685913,1.0,0.0,0.0,3.595728874206543,3.595753192901612,8.627146144135622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.61669921875,0.0,1507.0257568359375,1895.4371337890625,0.0,2799.027099609375,0.89604252576828,1.0,0.0,3.0,1.0,0.0
18175260,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9842875003814696,0.2541171312332153,0.2278839647769928,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9973458647727966,0.2672296464443207,0.2522951960563659,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9984816908836364,0.366849273443222,0.1872303336858749,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.937830686569214,0.2204411923885345,0.2082150280475616,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8574445247650146,0.1709681153297424,0.7671490907669067,285.0373840332031,284.95001220703125,296.71026611328125,292.3858947753906,298.70947265625,297.4100036621094,285.0360412597656,1.0,0.3543162941932678,1.0,1.0,0.0,1.0,-1.9718083143234253,1.971805214881897,3.134582129860064e-06,1.5216799974441528,0.9818741679191588,0.9818741679191588,0.0,43.32492446899414,68.0,42026.74609375,0.0,582.8626708984375,1.0,281.2427673339844,283.9403686523437,295.3510437011719,298.0527648925781,293.1499938964844,293.1499938964844,280.95001220703125,32375.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236501812934875,1.0,0.0,0.0,3.725597858428955,3.725621938705444,9.26158350011974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.9921875,0.0,1591.2310791015625,1895.4371337890625,0.0,2689.41845703125,0.9196991324424744,1.0,0.0,3.0,1.0,0.0
18175320,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9842875003814696,0.2541171312332153,0.2278839647769928,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9973458647727966,0.2672296464443207,0.2522951960563659,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9984816908836364,0.366849273443222,0.1872303336858749,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.937830686569214,0.2204411923885345,0.2082150280475616,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8574445247650146,0.1709681153297424,0.7671490907669067,285.0373840332031,284.95001220703125,296.71026611328125,292.3858947753906,298.70947265625,297.4100036621094,285.0360412597656,1.0,0.3543162941932678,1.0,1.0,0.0,1.0,-1.9718083143234253,1.971805214881897,3.134582129860064e-06,1.5216799974441528,0.9818741679191588,0.9818741679191588,0.0,43.32492446899414,68.0,42026.74609375,0.0,582.8626708984375,1.0,281.2427673339844,283.9403686523437,295.3510437011719,298.0527648925781,293.1499938964844,293.1499938964844,280.95001220703125,32375.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236501812934875,1.0,0.0,0.0,3.725597858428955,3.725621938705444,9.26158350011974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.9921875,0.0,1591.2310791015625,1895.4371337890625,0.0,2689.41845703125,0.9196991324424744,1.0,0.0,3.0,1.0,0.0
18175380,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9681140780448914,0.2574139833450317,0.2311627119779586,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9834076762199402,0.2709844410419464,0.2560949027538299,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.3748450875282287,0.2016489803791046,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.919581413269043,0.2240981161594391,0.2118992358446121,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8436793088912964,0.1738625466823578,0.78105628490448,284.898681640625,284.95001220703125,296.738525390625,292.3636779785156,298.7377319335937,297.43194580078125,284.90594482421875,1.0,0.3647123575210571,1.0,1.0,0.0,1.0,-2.018733501434326,2.0187301635742188,3.283515070506837e-06,1.5581637620925903,0.8782912492752075,0.8782912492752075,0.0,47.06960678100586,88.0,43339.85546875,0.0,631.2177734375,1.0,280.95660400390625,283.7860412597656,295.408203125,298.2422790527344,293.1499938964844,293.1499938964844,281.25,38386.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369302749633789,1.0,0.0,0.0,3.654187679290772,3.65421199798584,8.909943858270708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.90478515625,0.0,1555.712890625,1895.4371337890625,0.0,2813.048583984375,0.9080227613449096,1.0,0.0,3.0,1.0,0.0
