time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9681140780448914,0.2574139833450317,0.2311627119779586,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9834076762199402,0.2709844410419464,0.2560949027538299,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.3748450875282287,0.2016489803791046,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.919581413269043,0.2240981161594391,0.2118992358446121,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8436793088912964,0.1738625466823578,0.78105628490448,284.898681640625,284.95001220703125,296.738525390625,292.3636779785156,298.7377319335937,297.43194580078125,284.90594482421875,1.0,0.3647123575210571,1.0,1.0,0.0,1.0,-2.018733501434326,2.0187301635742188,3.283515070506837e-06,1.5581637620925903,0.8782912492752075,0.8782912492752075,0.0,47.06960678100586,88.0,43339.85546875,0.0,631.2177734375,1.0,280.95660400390625,283.7860412597656,295.408203125,298.2422790527344,293.1499938964844,293.1499938964844,281.25,38386.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369302749633789,1.0,0.0,0.0,3.654187679290772,3.65421199798584,8.909943858270708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.90478515625,0.0,1555.712890625,1895.4371337890625,0.0,2813.048583984375,0.9080227613449096,1.0,0.0,3.0,1.0,0.0
18175500,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9494273066520692,0.2593529224395752,0.2327808439731598,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9667001962661744,0.2730621695518493,0.2579957842826843,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.3762083351612091,0.2147518843412399,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9015519022941588,0.226087674498558,0.2137476056814193,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8296089172363281,0.1754013001918792,0.7880181074142456,285.0669250488281,284.95001220703125,296.7532653808594,292.35302734375,298.75244140625,297.4317932128906,285.0816955566406,1.0,0.3722293078899383,1.0,1.0,0.0,1.0,-2.0492701530456543,2.049266815185547,3.38247468789632e-06,1.581910490989685,0.9985563158988952,0.9985563158988952,0.0,50.528202056884766,88.0,43134.17578125,0.0,667.3900146484375,1.0,281.2025756835937,283.9596252441406,295.3348083496094,298.05206298828125,293.1499938964844,293.1499938964844,281.25,33115.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317764401435852,1.0,0.0,0.0,3.7216079235076895,3.72163200378418,9.241755947186904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.60595703125,0.0,1592.3016357421875,1895.4371337890625,0.0,2764.98876953125,0.9215105175971984,1.0,0.0,3.0,1.0,0.0
18175560,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9278751015663148,0.2615998387336731,0.2348188906908035,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9462603330612184,0.2753865420818329,0.2602288424968719,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9990000128746032,0.376141756772995,0.2300365716218948,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8835372924804688,0.228286400437355,0.2158772647380828,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8144804835319519,0.1770803928375244,0.79593425989151,285.11962890625,284.95001220703125,296.7684631347656,292.3427734375,298.76763916015625,297.4272766113281,285.1235046386719,1.0,0.3810565173625946,1.0,1.0,0.0,1.0,-2.08481502532959,2.0848116874694824,3.4996789963770425e-06,1.6095523834228516,1.0,1.0,0.0,54.81108093261719,108.0,43705.5390625,0.0,711.6895141601562,1.0,281.2427978515625,283.98468017578125,295.3380126953125,298.123779296875,293.1499938964844,293.1499938964844,280.95001220703125,32620.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316221237182617,1.0,0.0,0.0,3.805450677871704,3.80547547340393,9.662854836278711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.45654296875,0.0,1686.72509765625,1895.4371337890625,0.0,2763.551025390625,0.9376972317695618,1.0,0.0,3.0,1.0,0.0
18175620,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8794214725494385,0.2651998698711395,0.2386934757232666,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8950706124305725,0.2794411778450012,0.2646521627902984,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9900231957435608,0.3704661726951599,0.260840356349945,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8418619632720947,0.2321802079677581,0.2201271057128906,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.775006115436554,0.1799712181091308,0.8115559816360474,284.97540283203125,284.95001220703125,296.8003234863281,292.3234558105469,298.7994689941406,297.39288330078125,284.97625732421875,1.0,0.4013901650905609,1.0,1.0,0.0,1.0,-2.1569082736968994,2.156904458999634,3.7452243759616977e-06,1.6663347482681274,0.9952165484428406,0.9952165484428406,0.0,67.02694702148438,126.0,45920.01953125,0.0,818.4159545898438,1.0,280.9565124511719,283.7899475097656,295.4014587402344,298.3842163085937,293.1499938964844,293.1499938964844,280.6499938964844,34195.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515379428863525,1.0,0.0,0.0,3.8762497901916495,3.876275777816773,1.0025748906627996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.33056640625,0.0,1785.413330078125,1895.4371337890625,0.0,2949.67724609375,0.9548541903495787,1.0,0.0,3.0,1.0,0.0
18175680,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8794214725494385,0.2651998698711395,0.2386934757232666,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8950706124305725,0.2794411778450012,0.2646521627902984,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9900231957435608,0.3704661726951599,0.260840356349945,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8418619632720947,0.2321802079677581,0.2201271057128906,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.775006115436554,0.1799712181091308,0.8115559816360474,284.97540283203125,284.95001220703125,296.8003234863281,292.3234558105469,298.7994689941406,297.39288330078125,284.97625732421875,1.0,0.4013901650905609,1.0,1.0,0.0,1.0,-2.1569082736968994,2.156904458999634,3.7452243759616977e-06,1.6663347482681274,0.9952165484428406,0.9952165484428406,0.0,67.02694702148438,126.0,45920.01953125,0.0,818.4159545898438,1.0,280.9565124511719,283.7899475097656,295.4014587402344,298.3842163085937,293.1499938964844,293.1499938964844,280.6499938964844,34195.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515379428863525,1.0,0.0,0.0,3.8762497901916495,3.876275777816773,1.0025748906627996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.33056640625,0.0,1785.413330078125,1895.4371337890625,0.0,2949.67724609375,0.9548541903495787,1.0,0.0,3.0,1.0,0.0
18175740,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8257575035095215,0.2679961919784546,0.241992563009262,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8394556045532227,0.2827679216861725,0.2686368227005005,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.916583240032196,0.3656988739967346,0.2572375833988189,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.791388750076294,0.2353813052177429,0.2239992916584015,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288356423377991,0.1822350919246673,0.8257147669792175,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,298.83355712890625,297.3833923339844,284.8648681640625,1.0,0.420693963766098,1.0,1.0,0.0,1.0,-2.18175745010376,2.181753635406494,3.831197773251915e-06,1.685460329055786,0.8673669099807739,0.8673669099807739,0.0,86.38492584228516,114.0,46757.1171875,0.0,913.7106323242188,1.0,280.6568603515625,283.65966796875,295.3746337890625,298.4446716308594,293.1499938964844,293.1499938964844,280.95001220703125,40658.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869281530380249,1.0,0.0,0.0,3.7138512134552,3.713876724243164,9.203272952618136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.8330078125,0.0,1640.8375244140625,1895.4371337890625,0.0,3116.07080078125,0.9229926466941832,1.0,0.0,3.0,1.0,0.0
18175800,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8257575035095215,0.2679961919784546,0.241992563009262,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8394556045532227,0.2827679216861725,0.2686368227005005,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.916583240032196,0.3656988739967346,0.2572375833988189,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.791388750076294,0.2353813052177429,0.2239992916584015,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288356423377991,0.1822350919246673,0.8257147669792175,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,298.83355712890625,297.3833923339844,284.8648681640625,1.0,0.420693963766098,1.0,1.0,0.0,1.0,-2.18175745010376,2.181753635406494,3.831197773251915e-06,1.685460329055786,0.8673669099807739,0.8673669099807739,0.0,86.38492584228516,114.0,46757.1171875,0.0,913.7106323242188,1.0,280.6568603515625,283.65966796875,295.3746337890625,298.4446716308594,293.1499938964844,293.1499938964844,280.95001220703125,40658.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869281530380249,1.0,0.0,0.0,3.7138512134552,3.713876724243164,9.203272952618136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.8330078125,0.0,1640.8375244140625,1895.4371337890625,0.0,3116.07080078125,0.9229926466941832,1.0,0.0,3.0,1.0,0.0
18175860,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8140986561775208,0.2721641063690185,0.2456076592206955,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8276700377464294,0.2870226204395294,0.27262943983078,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8965981602668762,0.3660886585712433,0.2568970024585724,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7797077298164368,0.2393279373645782,0.2277533262968063,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7188178896903992,0.1850584596395492,0.8387331366539001,285.0533142089844,284.95001220703125,296.8711853027344,292.2906188964844,298.8702392578125,297.3881225585937,285.053466796875,1.0,0.4298607110977173,1.0,1.0,0.0,1.0,-2.2106268405914307,2.210622787475586,3.932640083803562e-06,1.707826018333435,1.0,1.0,0.0,94.20714569091795,102.0,46509.60546875,0.0,971.2960205078124,1.0,280.9435119628906,283.8417663574219,295.27490234375,298.24835205078125,293.1499938964844,293.1499938964844,280.6499938964844,33115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612219095230103,1.0,0.0,0.0,3.835175514221192,3.835200786590576,9.814400527830005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.42138671875,0.0,1726.4312744140625,1895.4371337890625,0.0,3040.46533203125,0.9448273777961732,1.0,0.0,3.0,1.0,0.0
18175920,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8140986561775208,0.2721641063690185,0.2456076592206955,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8276700377464294,0.2870226204395294,0.27262943983078,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8965981602668762,0.3660886585712433,0.2568970024585724,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7797077298164368,0.2393279373645782,0.2277533262968063,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7188178896903992,0.1850584596395492,0.8387331366539001,285.0533142089844,284.95001220703125,296.8711853027344,292.2906188964844,298.8702392578125,297.3881225585937,285.053466796875,1.0,0.4298607110977173,1.0,1.0,0.0,1.0,-2.2106268405914307,2.210622787475586,3.932640083803562e-06,1.707826018333435,1.0,1.0,0.0,94.20714569091795,102.0,46509.60546875,0.0,971.2960205078124,1.0,280.9435119628906,283.8417663574219,295.27490234375,298.24835205078125,293.1499938964844,293.1499938964844,280.6499938964844,33115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612219095230103,1.0,0.0,0.0,3.835175514221192,3.835200786590576,9.814400527830005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.42138671875,0.0,1726.4312744140625,1895.4371337890625,0.0,3040.46533203125,0.9448273777961732,1.0,0.0,3.0,1.0,0.0
18175980,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.819106936454773,0.2757651805877685,0.2490539997816085,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8326922059059143,0.2909637987613678,0.2764907479286194,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8992969393730164,0.3673167824745178,0.2577584087848663,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7853511571884155,0.2430256903171539,0.231360450387001,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7233733534812927,0.1877508163452148,0.8511642217636108,284.8997497558594,284.95001220703125,296.9107971191406,292.2776184082031,298.9097595214844,297.3902282714844,284.9029541015625,1.0,0.433376669883728,1.0,1.0,0.0,1.0,-2.23970890045166,2.2397048473358154,4.036454356537433e-06,1.7304682731628418,0.911167860031128,0.911167860031128,0.0,94.3963623046875,90.0,47747.1328125,0.0,1001.3797607421876,1.0,280.6568298339844,283.6650085449219,295.3231506347656,298.43231201171875,293.1499938964844,293.1499938964844,280.3500061035156,37714.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746042251586914,1.0,0.0,0.0,3.790910005569458,3.790935754776001,9.589152796252165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.48681640625,0.0,1708.981689453125,1895.4371337890625,0.0,3165.995361328125,0.9378049969673156,1.0,0.0,3.0,1.0,0.0
18176040,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.819106936454773,0.2757651805877685,0.2490539997816085,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8326922059059143,0.2909637987613678,0.2764907479286194,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8992969393730164,0.3673167824745178,0.2577584087848663,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7853511571884155,0.2430256903171539,0.231360450387001,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7233733534812927,0.1877508163452148,0.8511642217636108,284.8997497558594,284.95001220703125,296.9107971191406,292.2776184082031,298.9097595214844,297.3902282714844,284.9029541015625,1.0,0.433376669883728,1.0,1.0,0.0,1.0,-2.23970890045166,2.2397048473358154,4.036454356537433e-06,1.7304682731628418,0.911167860031128,0.911167860031128,0.0,94.3963623046875,90.0,47747.1328125,0.0,1001.3797607421876,1.0,280.6568298339844,283.6650085449219,295.3231506347656,298.43231201171875,293.1499938964844,293.1499938964844,280.3500061035156,37714.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746042251586914,1.0,0.0,0.0,3.790910005569458,3.790935754776001,9.589152796252165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.48681640625,0.0,1708.981689453125,1895.4371337890625,0.0,3165.995361328125,0.9378049969673156,1.0,0.0,3.0,1.0,0.0
18176100,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8248347640037537,0.277423083782196,0.2505004107952118,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8386131525039673,0.292820930480957,0.2781936526298523,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9049197435379028,0.3679699301719665,0.258151650428772,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7916801571846008,0.2447751313447952,0.2329598069190979,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7285116314888,0.189023271203041,0.8565882444381714,284.8043518066406,284.95001220703125,296.9317626953125,292.2720947265625,298.93072509765625,297.3901062011719,284.80224609375,1.0,0.4336051344871521,1.0,1.0,0.0,1.0,-2.252401351928711,2.252397298812866,4.082166924490593e-06,1.740322828292847,0.8174005150794983,0.8174005150794983,0.0,92.78515625,90.0,48444.17578125,0.0,1008.2205810546876,1.0,280.3973999023437,283.5483093261719,295.3417358398437,298.5676574707031,293.1499938964844,293.1499938964844,280.3500061035156,42358.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828850984573364,1.0,0.0,0.0,3.674052000045776,3.674077272415161,9.007077323985868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.49609375,0.0,1607.9849853515625,1895.4371337890625,0.0,3243.6123046875,0.912308394908905,1.0,0.0,3.0,1.0,0.0
18176160,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8326297402381897,0.279198408126831,0.2518742680549621,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8467931151390076,0.2947520315647125,0.2798233032226562,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9136900305747986,0.3687955439090729,0.2585386633872986,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8002405762672424,0.2465837746858596,0.2344893515110016,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7354595065116882,0.1903434246778488,0.8617263436317444,284.8797607421875,284.95001220703125,296.9535827636719,292.26727294921875,298.9524841308594,297.39068603515625,284.88739013671875,1.0,0.4330870807170868,1.0,1.0,0.0,1.0,-2.264482259750366,2.264478206634521,4.125893610762432e-06,1.7496808767318726,0.8294181227684021,0.8294181227684021,0.0,90.28295135498048,78.0,48251.69140625,0.0,1011.0468139648438,1.0,280.3578491210937,283.63262939453125,295.3005676269531,298.454345703125,293.1499938964844,293.1499938964844,280.6499938964844,42054.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845997452735901,1.0,0.0,0.0,3.5161848068237305,3.5162086486816406,8.249672305282729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.72021484375,0.0,1432.9688720703125,1895.4371337890625,0.0,3259.670654296875,0.8817451000213623,1.0,0.0,3.0,1.0,0.0
18176220,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8592913150787354,0.2840161919593811,0.2555579245090484,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746424913406372,0.2995877563953399,0.2837771773338318,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9460381865501404,0.3718234002590179,0.260130375623703,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265343904495239,0.2510389983654022,0.2381220161914825,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588653564453125,0.1937012076377868,0.8741880059242249,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,298.99871826171875,297.40313720703125,285.0404357910156,1.0,0.4307723641395569,1.0,1.0,0.0,1.0,-2.294894456863404,2.2948901653289795,4.23694473283831e-06,1.7731717824935913,0.968358278274536,0.968358278274536,0.0,82.4726333618164,66.0,48249.14453125,0.0,1012.3018188476562,1.0,280.6423645019531,283.775390625,295.2325439453125,298.3023376464844,293.1499938964844,293.1499938964844,280.3500061035156,32310.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744716644287109,1.0,0.0,0.0,3.683182001113892,3.6832058429718018,9.051898359757616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.228515625,0.0,1542.542236328125,1895.4371337890625,0.0,3164.75244140625,0.9100610613822936,1.0,0.0,3.0,1.0,0.0
18176280,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8592913150787354,0.2840161919593811,0.2555579245090484,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746424913406372,0.2995877563953399,0.2837771773338318,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9460381865501404,0.3718234002590179,0.260130375623703,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265343904495239,0.2510389983654022,0.2381220161914825,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588653564453125,0.1937012076377868,0.8741880059242249,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,298.99871826171875,297.40313720703125,285.0404357910156,1.0,0.4307723641395569,1.0,1.0,0.0,1.0,-2.294894456863404,2.2948901653289795,4.23694473283831e-06,1.7731717824935913,0.968358278274536,0.968358278274536,0.0,82.4726333618164,66.0,48249.14453125,0.0,1012.3018188476562,1.0,280.6423645019531,283.775390625,295.2325439453125,298.3023376464844,293.1499938964844,293.1499938964844,280.3500061035156,32310.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744716644287109,1.0,0.0,0.0,3.683182001113892,3.6832058429718018,9.051898359757616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.228515625,0.0,1542.542236328125,1895.4371337890625,0.0,3164.75244140625,0.9100610613822936,1.0,0.0,3.0,1.0,0.0
18176340,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8996139764785767,0.2880349457263946,0.2590264081954956,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9171437621116638,0.3039665222167969,0.2876769006252289,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9866660237312316,0.3741176426410675,0.2616176903247833,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8634412288665771,0.2551282346248626,0.2417246997356414,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.794658899307251,0.1968399137258529,0.8868581652641296,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,299.0487365722656,297.4080810546875,284.9143981933594,1.0,0.4272959530353546,1.0,1.0,0.0,1.0,-2.325084686279297,2.325080394744873,4.348968104750384e-06,1.7966256141662598,0.8730232119560242,0.8730232119560242,0.0,73.10558319091797,54.0,49423.21875,0.0,1007.0693359375,1.0,280.35711669921875,283.6236267089844,295.2963562011719,298.50360107421875,293.1499938964844,293.1499938964844,280.6499938964844,38089.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869855403900146,1.0,0.0,0.0,3.6128005981445312,3.612824678421021,8.70926044171938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.048828125,0.0,1507.64599609375,1895.4371337890625,0.0,3282.00537109375,0.8987516760826111,1.0,0.0,3.0,1.0,0.0
18176400,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8996139764785767,0.2880349457263946,0.2590264081954956,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9171437621116638,0.3039665222167969,0.2876769006252289,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9866660237312316,0.3741176426410675,0.2616176903247833,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8634412288665771,0.2551282346248626,0.2417246997356414,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.794658899307251,0.1968399137258529,0.8868581652641296,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,299.0487365722656,297.4080810546875,284.9143981933594,1.0,0.4272959530353546,1.0,1.0,0.0,1.0,-2.325084686279297,2.325080394744873,4.348968104750384e-06,1.7966256141662598,0.8730232119560242,0.8730232119560242,0.0,73.10558319091797,54.0,49423.21875,0.0,1007.0693359375,1.0,280.35711669921875,283.6236267089844,295.2963562011719,298.50360107421875,293.1499938964844,293.1499938964844,280.6499938964844,38089.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869855403900146,1.0,0.0,0.0,3.6128005981445312,3.612824678421021,8.70926044171938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.048828125,0.0,1507.64599609375,1895.4371337890625,0.0,3282.00537109375,0.8987516760826111,1.0,0.0,3.0,1.0,0.0
18176460,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9592321515083312,0.2920849621295929,0.2624326944351196,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9762535691261292,0.3083087503910064,0.2914796769618988,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.3810642957687378,0.2353045344352722,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9167969226837158,0.2593442797660827,0.2452220618724823,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8401213884353638,0.2000217586755752,0.8989436626434326,285.03277587890625,284.95001220703125,297.1021423339844,292.2542724609375,299.10089111328125,297.4189147949219,285.0398254394531,1.0,0.4221046268939972,1.0,1.0,0.0,1.0,-2.344032526016236,2.3440282344818115,4.422208803589456e-06,1.812530517578125,0.9970121383666992,0.9970121383666992,0.0,63.605899810791016,74.0,49157.56640625,0.0,979.42919921875,1.0,280.6428527832031,283.7506408691406,295.2393798828125,298.3613586425781,293.1499938964844,293.1499938964844,280.3500061035156,32289.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801788687705994,1.0,0.0,0.0,3.772258520126343,3.7722830772399902,9.495026347394742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.67626953125,0.0,1644.79248046875,1895.4371337890625,0.0,3218.257080078125,0.9299333095550536,1.0,0.0,3.0,1.0,0.0
18176520,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9592321515083312,0.2920849621295929,0.2624326944351196,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9762535691261292,0.3083087503910064,0.2914796769618988,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.3810642957687378,0.2353045344352722,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9167969226837158,0.2593442797660827,0.2452220618724823,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8401213884353638,0.2000217586755752,0.8989436626434326,285.03277587890625,284.95001220703125,297.1021423339844,292.2542724609375,299.10089111328125,297.4189147949219,285.0398254394531,1.0,0.4221046268939972,1.0,1.0,0.0,1.0,-2.344032526016236,2.3440282344818115,4.422208803589456e-06,1.812530517578125,0.9970121383666992,0.9970121383666992,0.0,63.605899810791016,74.0,49157.56640625,0.0,979.42919921875,1.0,280.6428527832031,283.7506408691406,295.2393798828125,298.3613586425781,293.1499938964844,293.1499938964844,280.3500061035156,32289.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801788687705994,1.0,0.0,0.0,3.772258520126343,3.7722830772399902,9.495026347394742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.67626953125,0.0,1644.79248046875,1895.4371337890625,0.0,3218.257080078125,0.9299333095550536,1.0,0.0,3.0,1.0,0.0
18176580,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9538614749908448,0.2955389320850372,0.2655715942382812,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9716331958770752,0.3120705187320709,0.2951668202877044,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.3881294727325439,0.2419009208679199,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9120081067085266,0.2625859677791595,0.2486377656459808,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8363478183746338,0.2023552507162094,0.910987377166748,284.8965759277344,284.95001220703125,297.1543884277344,292.2557678222656,299.15313720703125,297.41802978515625,284.901123046875,1.0,0.4261406660079956,1.0,1.0,0.0,1.0,-2.355553150177002,2.355548858642578,4.463089680939447e-06,1.820024371147156,0.8928437232971191,0.8928437232971191,0.0,65.44839477539062,94.0,50195.69921875,0.0,1008.7572021484376,1.0,280.3564758300781,283.5856018066406,295.29620361328125,298.5504455566406,293.1499938964844,293.1499938964844,280.6499938964844,37983.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923059701919556,1.0,0.0,0.0,3.711206197738648,3.711231231689453,9.190168270833964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.65625,0.0,1617.4237060546875,1895.4371337890625,0.0,3331.765869140625,0.9203698635101318,1.0,0.0,3.0,1.0,0.0
18176640,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9538614749908448,0.2955389320850372,0.2655715942382812,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9716331958770752,0.3120705187320709,0.2951668202877044,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.3881294727325439,0.2419009208679199,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9120081067085266,0.2625859677791595,0.2486377656459808,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8363478183746338,0.2023552507162094,0.910987377166748,284.8965759277344,284.95001220703125,297.1543884277344,292.2557678222656,299.15313720703125,297.41802978515625,284.901123046875,1.0,0.4261406660079956,1.0,1.0,0.0,1.0,-2.355553150177002,2.355548858642578,4.463089680939447e-06,1.820024371147156,0.8928437232971191,0.8928437232971191,0.0,65.44839477539062,94.0,50195.69921875,0.0,1008.7572021484376,1.0,280.3564758300781,283.5856018066406,295.29620361328125,298.5504455566406,293.1499938964844,293.1499938964844,280.6499938964844,37983.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923059701919556,1.0,0.0,0.0,3.711206197738648,3.711231231689453,9.190168270833964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.65625,0.0,1617.4237060546875,1895.4371337890625,0.0,3331.765869140625,0.9203698635101318,1.0,0.0,3.0,1.0,0.0
18176700,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9457510709762572,0.2974688708782196,0.2671618461608886,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9642130732536316,0.3140125870704651,0.2969197332859039,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9990000128746032,0.3903859257698059,0.2490506917238235,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9044545292854308,0.2642968297004699,0.2502014338970184,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8302714228630066,0.2035297751426696,0.916226089000702,285.0539245605469,284.95001220703125,297.1805114746094,292.25750732421875,299.1792907714844,297.4190368652344,285.0640869140625,1.0,0.4310429394245147,1.0,1.0,0.0,1.0,-2.376309394836426,2.376304864883423,4.541762791632209e-06,1.8359878063201904,1.0,1.0,0.0,67.81236267089844,94.0,49798.203125,0.0,1040.5826416015625,1.0,280.60382080078125,283.7506408691406,295.2355041503906,298.3575744628906,293.1499938964844,293.1499938964844,280.6499938964844,33456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867684006690979,1.0,0.0,0.0,3.768630743026733,3.76865553855896,9.47677278873016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.08203125,0.0,1649.5498046875,1895.4371337890625,0.0,3279.973388671875,0.9320253729820251,1.0,0.0,3.0,1.0,0.0
18176760,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.934023380279541,0.2996430993080139,0.2691361904144287,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.9530421495437622,0.3161443769931793,0.2989682257175445,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.3914123177528381,0.2592163681983948,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8943037986755371,0.2661652266979217,0.252014011144638,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8216890096664429,0.2048099040985107,0.9222884774208068,285.0932922363281,284.95001220703125,297.2066955566406,292.2598571777344,299.2054748535156,297.41998291015625,285.0960998535156,1.0,0.4374426901340484,1.0,1.0,0.0,1.0,-2.402806520462036,2.402801990509033,4.643292868422577e-06,1.8563960790634155,1.0,1.0,0.0,71.1765365600586,112.0,50262.50390625,0.0,1083.377685546875,1.0,280.64337158203125,283.771240234375,295.2477111816406,298.4325561523437,293.1499938964844,293.1499938964844,280.3500061035156,33185.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857008814811707,1.0,0.0,0.0,3.8375048637390137,3.8375301361083984,9.826325140238623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.8173828125,0.0,1729.8116455078125,1895.4371337890625,0.0,3269.98095703125,0.9453408718109132,1.0,0.0,3.0,1.0,0.0
18176820,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8925033807754517,0.3027755320072174,0.2727000713348388,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.909207046031952,0.3195398151874542,0.3028656542301178,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.977352738380432,0.3885828256607055,0.2728339433670044,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8579934239387512,0.2691340446472168,0.2554828524589538,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7884248495101929,0.2067018300294876,0.9338114261627196,284.9373474121094,284.95001220703125,297.2591552734375,292.2663879394531,299.2579650878906,297.4096984863281,284.9376525878906,1.0,0.4520964324474334,1.0,1.0,0.0,1.0,-2.4449970722198486,2.4449923038482666,4.808152425539447e-06,1.889308214187622,0.9642778038978576,0.9642778038978576,0.0,82.87036895751953,130.0,52140.52734375,0.0,1180.2996826171875,1.0,280.35504150390625,283.5738830566406,295.3237609863281,298.69146728515625,293.1499938964844,293.1499938964844,280.04998779296875,35422.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010597467422484,1.0,0.0,0.0,3.872021198272705,3.872047185897827,1.0003885790865752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.361328125,0.0,1789.90869140625,1895.4371337890625,0.0,3413.460693359375,0.9545176029205322,1.0,0.0,3.0,1.0,0.0
18176880,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8925033807754517,0.3027755320072174,0.2727000713348388,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.909207046031952,0.3195398151874542,0.3028656542301178,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.977352738380432,0.3885828256607055,0.2728339433670044,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8579934239387512,0.2691340446472168,0.2554828524589538,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7884248495101929,0.2067018300294876,0.9338114261627196,284.9373474121094,284.95001220703125,297.2591552734375,292.2663879394531,299.2579650878906,297.4096984863281,284.9376525878906,1.0,0.4520964324474334,1.0,1.0,0.0,1.0,-2.4449970722198486,2.4449923038482666,4.808152425539447e-06,1.889308214187622,0.9642778038978576,0.9642778038978576,0.0,82.87036895751953,130.0,52140.52734375,0.0,1180.2996826171875,1.0,280.35504150390625,283.5738830566406,295.3237609863281,298.69146728515625,293.1499938964844,293.1499938964844,280.04998779296875,35422.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010597467422484,1.0,0.0,0.0,3.872021198272705,3.872047185897827,1.0003885790865752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.361328125,0.0,1789.90869140625,1895.4371337890625,0.0,3413.460693359375,0.9545176029205322,1.0,0.0,3.0,1.0,0.0
18176940,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8496038913726807,0.305025041103363,0.2753739953041076,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8647252321243286,0.3221516609191894,0.3060406446456909,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9219964146614076,0.386611133813858,0.2714960277080536,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8193005323410034,0.2713581323623657,0.2583003044128418,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7504465579986572,0.2078322023153305,0.9423980116844176,284.8721008300781,284.95001220703125,297.311767578125,292.2752685546875,299.3105773925781,297.39337158203125,284.8784484863281,1.0,0.4670778512954712,1.0,1.0,0.0,1.0,-2.465294122695923,2.4652891159057617,4.888373496214626e-06,1.9050641059875488,0.8618082404136658,0.8618082404136658,0.0,99.47688293457033,133.0,52879.6640625,0.0,1273.3594970703125,1.0,280.05670166015625,283.493896484375,295.3187866210937,298.75439453125,293.1499938964844,293.1499938964844,280.3500061035156,40851.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131034016609192,1.0,0.0,0.0,3.671239137649536,3.671264171600342,8.993290521175368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.904296875,0.0,1593.43505859375,1895.4371337890625,0.0,3525.3818359375,0.914332389831543,1.0,0.0,3.0,1.0,0.0
18177000,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8496038913726807,0.305025041103363,0.2753739953041076,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8647252321243286,0.3221516609191894,0.3060406446456909,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9219964146614076,0.386611133813858,0.2714960277080536,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8193005323410034,0.2713581323623657,0.2583003044128418,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7504465579986572,0.2078322023153305,0.9423980116844176,284.8721008300781,284.95001220703125,297.311767578125,292.2752685546875,299.3105773925781,297.39337158203125,284.8784484863281,1.0,0.4670778512954712,1.0,1.0,0.0,1.0,-2.465294122695923,2.4652891159057617,4.888373496214626e-06,1.9050641059875488,0.8618082404136658,0.8618082404136658,0.0,99.47688293457033,133.0,52879.6640625,0.0,1273.3594970703125,1.0,280.05670166015625,283.493896484375,295.3187866210937,298.75439453125,293.1499938964844,293.1499938964844,280.3500061035156,40851.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131034016609192,1.0,0.0,0.0,3.671239137649536,3.671264171600342,8.993290521175368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.904296875,0.0,1593.43505859375,1895.4371337890625,0.0,3525.3818359375,0.914332389831543,1.0,0.0,3.0,1.0,0.0
18177060,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8311592936515808,0.308584064245224,0.2786336839199066,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8452126383781433,0.3256483376026153,0.3094984889030456,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8957820534706116,0.387610524892807,0.2720423936843872,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8006548881530762,0.2742944359779358,0.2612737119197845,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7335909008979797,0.209452822804451,0.9508456587791444,285.04217529296875,284.95001220703125,297.3645324707031,292.2863464355469,299.36334228515625,297.3917236328125,285.04132080078125,1.0,0.4777287542819977,1.0,1.0,0.0,1.0,-2.4877371788024902,2.487732172012329,4.977477146894671e-06,1.9222816228866573,1.0,1.0,0.0,110.66260528564452,121.0,52720.48828125,0.0,1348.2135009765625,1.0,280.34344482421875,283.6533203125,295.2644348144531,298.6074523925781,293.1499938964844,293.1499938964844,280.04998779296875,32818.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041650891304016,1.0,0.0,0.0,3.808410406112671,3.808435440063477,9.67789219430415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.2705078125,0.0,1691.811279296875,1895.4371337890625,0.0,3442.377197265625,0.938669502735138,1.0,0.0,3.0,1.0,0.0
18177120,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8311592936515808,0.308584064245224,0.2786336839199066,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8452126383781433,0.3256483376026153,0.3094984889030456,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8957820534706116,0.387610524892807,0.2720423936843872,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8006548881530762,0.2742944359779358,0.2612737119197845,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7335909008979797,0.209452822804451,0.9508456587791444,285.04217529296875,284.95001220703125,297.3645324707031,292.2863464355469,299.36334228515625,297.3917236328125,285.04132080078125,1.0,0.4777287542819977,1.0,1.0,0.0,1.0,-2.4877371788024902,2.487732172012329,4.977477146894671e-06,1.9222816228866573,1.0,1.0,0.0,110.66260528564452,121.0,52720.48828125,0.0,1348.2135009765625,1.0,280.34344482421875,283.6533203125,295.2644348144531,298.6074523925781,293.1499938964844,293.1499938964844,280.04998779296875,32818.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041650891304016,1.0,0.0,0.0,3.808410406112671,3.808435440063477,9.67789219430415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.2705078125,0.0,1691.811279296875,1895.4371337890625,0.0,3442.377197265625,0.938669502735138,1.0,0.0,3.0,1.0,0.0
18177180,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8296230435371399,0.3102453947067261,0.2804607450962066,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8435530662536621,0.327442318201065,0.3114566206932068,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8925449252128601,0.3880707323551178,0.2725726664066314,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7989644408226013,0.2757975459098816,0.2629312872886657,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7318358421325684,0.2102448940277099,0.95534485578537,284.890625,284.95001220703125,297.3959655761719,292.2939147949219,299.3948059082031,297.38787841796875,284.8872375488281,1.0,0.4804933667182922,1.0,1.0,0.0,1.0,-2.500326633453369,2.500321626663208,5.028061423217878e-06,1.9320639371871948,0.9088391065597534,0.9088391065597534,0.0,112.84263610839844,121.0,53897.48046875,0.0,1373.314697265625,1.0,280.0817565917969,283.4775695800781,295.3390197753906,298.84869384765625,293.1499938964844,293.1499938964844,280.04998779296875,36603.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912943422794342,1.0,0.0,0.0,3.799143552780152,3.7991690635681152,9.630851991460077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.86865234375,0.0,1710.2130126953125,1895.4371337890625,0.0,3523.8994140625,0.9375733733177184,1.0,0.0,3.0,1.0,0.0
18177240,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8303766250610352,0.3112119138240814,0.2813519537448883,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8443915843963623,0.3285287022590637,0.3125105798244476,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8926257491111755,0.3882632553577423,0.2727129459381103,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.799811065196991,0.27669757604599,0.2638106644153595,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7322693467140198,0.210677295923233,0.9574222564697266,284.90045166015625,284.95001220703125,297.41754150390625,292.2994689941406,299.4163513183594,297.383544921875,284.90411376953125,1.0,0.4813081920146942,1.0,1.0,0.0,1.0,-2.506386995315552,2.50638198852539,5.052453616372077e-06,1.93674635887146,0.8997013568878174,0.8997013568878174,0.0,113.0795669555664,109.0,53904.66796875,0.0,1382.01025390625,1.0,280.0562438964844,283.4915466308594,295.335693359375,298.8186340332031,293.1499938964844,293.1499938964844,280.3500061035156,38008.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154736399650574,1.0,0.0,0.0,3.746999740600586,3.74702501296997,9.368296218781324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.49169921875,0.0,1659.2139892578125,1895.4371337890625,0.0,3547.3291015625,0.928343653678894,1.0,0.0,3.0,1.0,0.0
