time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8338524699211121,0.3128466606140136,0.2825226187705993,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8480300903320312,0.3301642537117004,0.3138253390789032,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8957532644271851,0.38894984126091,0.2729626595973968,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.803479015827179,0.27805095911026,0.264891117811203,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7349468469619751,0.2113965302705764,0.9598736763000488,285.04791259765625,284.95001220703125,297.444091796875,292.3067626953125,299.44293212890625,297.3822937011719,285.0555114746094,1.0,0.4814025163650512,1.0,1.0,0.0,1.0,-2.513913631439209,2.5139083862304688,5.082669758849079e-06,1.942479372024536,1.0,1.0,0.0,112.01422119140624,109.0,53304.1640625,0.0,1387.038818359375,1.0,280.3045349121094,283.649658203125,295.2825012207031,298.62384033203125,293.1499938964844,293.1499938964844,280.3500061035156,33777.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098138809204102,1.0,0.0,0.0,3.797426462173462,3.797451496124268,9.62214812716411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.9580078125,0.0,1686.1595458984375,1895.4371337890625,0.0,3494.876220703125,0.9385741353034972,1.0,0.0,3.0,1.0,0.0
18177360,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8397862315177917,0.3147588074207306,0.2840759754180908,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8541277050971985,0.3320030272006988,0.3154089748859405,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9016646146774292,0.38990119099617,0.2735055088996887,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8094833493232727,0.2795673906803131,0.2661862671375274,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7396401762962341,0.2122587412595749,0.9631041884422302,285.0508117675781,284.95001220703125,297.4707336425781,292.31451416015625,299.4591064453125,297.3840637207031,285.0412902832031,1.0,0.4807457029819488,0.894905149936676,0.894905149936676,0.2000000029802322,1.0,-2.523754596710205,2.1949849128723145,0.3287695944309234,1.6227765083312988,1.0,1.0,0.0,109.77503967285156,97.0,52468.09375,0.0,1388.59228515625,1.0,280.3435363769531,283.61163330078125,295.2964172363281,298.6791381835937,293.1499938964844,293.1499938964844,280.04998779296875,33542.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080339074134828,1.0,0.0,0.0,3.857903480529785,3.857929229736328,9.931069371305057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.0478515625,0.0,1757.57421875,1895.4371337890625,0.0,3478.348876953125,0.9502142071723938,1.0,0.0,3.0,1.0,0.0
18177420,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8545432090759277,0.3168343603610992,0.2861411273479461,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8696960806846619,0.3343853056430816,0.317767471075058,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9177065491676332,0.3900518715381622,0.2737793624401092,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8235547542572021,0.2814482450485229,0.2680400609970093,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7517090439796448,0.2130905985832214,0.9669092893600464,284.7816467285156,284.95001220703125,297.5242004394531,292.33135986328125,299.4479675292969,297.3710632324219,284.7888488769531,1.0,0.4774130582809448,0.6847155094146729,0.6847155094146729,0.6000000238418579,1.0,-2.53621244430542,1.2689770460128784,1.267235517501831,0.6962884068489075,0.777831494808197,0.777831494808197,0.0,103.72590637207033,85.0,47875.30078125,0.0,1375.526611328125,1.0,280.05718994140625,283.3314514160156,295.2923278808594,298.52001953125,293.1499938964844,293.1499938964844,280.3500061035156,47737.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060630798339844,1.0,0.0,0.0,3.48408317565918,3.484107732772827,8.09972675597237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.8837890625,0.0,1440.1256103515625,1895.4371337890625,0.0,3460.0322265625,0.8773993849754333,1.0,0.0,3.0,1.0,0.0
18177480,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8545432090759277,0.3168343603610992,0.2861411273479461,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8696960806846619,0.3343853056430816,0.317767471075058,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9177065491676332,0.3900518715381622,0.2737793624401092,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8235547542572021,0.2814482450485229,0.2680400609970093,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7517090439796448,0.2130905985832214,0.9669092893600464,284.7816467285156,284.95001220703125,297.5242004394531,292.33135986328125,299.4479675292969,297.3710632324219,284.7888488769531,1.0,0.4774130582809448,0.6847155094146729,0.6847155094146729,0.6000000238418579,1.0,-2.53621244430542,1.2689770460128784,1.267235517501831,0.6962884068489075,0.777831494808197,0.777831494808197,0.0,103.72590637207033,85.0,47875.30078125,0.0,1375.526611328125,1.0,280.05718994140625,283.3314514160156,295.2923278808594,298.52001953125,293.1499938964844,293.1499938964844,280.3500061035156,47737.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060630798339844,1.0,0.0,0.0,3.48408317565918,3.484107732772827,8.09972675597237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.8837890625,0.0,1440.1256103515625,1895.4371337890625,0.0,3460.0322265625,0.8773993849754333,1.0,0.0,3.0,1.0,0.0
18177540,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8805239200592041,0.3201773762702942,0.2883900105953216,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8965427279472351,0.3375745713710785,0.3201055228710174,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9475664496421814,0.3913527429103851,0.2741193175315857,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8466923236846924,0.2839595079421997,0.2697926163673401,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7731451392173767,0.2143773138523101,0.970002055168152,284.9247436523437,284.95001220703125,297.57794189453125,292.3498229980469,299.44293212890625,297.36981201171875,284.9254150390625,1.0,0.4725342392921448,0.4745258390903473,0.4745258390903473,1.0,1.0,-2.5479416847229004,0.8904266357421875,1.6575151681900024,0.3153310716152191,0.8347935080528259,0.8347935080528259,0.0,94.7157211303711,73.0,45070.078125,0.0,1351.8836669921875,1.0,280.34033203125,283.4696350097656,295.2047119140625,298.1240234375,293.1499938964844,293.1499938964844,280.6499938964844,38155.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710776567459106,1.0,0.0,0.0,3.440347909927368,3.440370321273804,7.897652380961517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.35205078125,0.0,1327.39111328125,1895.4371337890625,0.0,3132.91943359375,0.860150158405304,1.0,0.0,3.0,1.0,0.0
18177600,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8805239200592041,0.3201773762702942,0.2883900105953216,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8965427279472351,0.3375745713710785,0.3201055228710174,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9475664496421814,0.3913527429103851,0.2741193175315857,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8466923236846924,0.2839595079421997,0.2697926163673401,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7731451392173767,0.2143773138523101,0.970002055168152,284.9247436523437,284.95001220703125,297.57794189453125,292.3498229980469,299.44293212890625,297.36981201171875,284.9254150390625,1.0,0.4725342392921448,0.4745258390903473,0.4745258390903473,1.0,1.0,-2.5479416847229004,0.8904266357421875,1.6575151681900024,0.3153310716152191,0.8347935080528259,0.8347935080528259,0.0,94.7157211303711,73.0,45070.078125,0.0,1351.8836669921875,1.0,280.34033203125,283.4696350097656,295.2047119140625,298.1240234375,293.1499938964844,293.1499938964844,280.6499938964844,38155.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710776567459106,1.0,0.0,0.0,3.440347909927368,3.440370321273804,7.897652380961517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.35205078125,0.0,1327.39111328125,1895.4371337890625,0.0,3132.91943359375,0.860150158405304,1.0,0.0,3.0,1.0,0.0
18177660,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.923034131526947,0.3242099583148956,0.2914480865001678,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9416170120239258,0.3413858413696289,0.3231180012226105,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9872405529022216,0.3933989107608795,0.2751013338565826,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8841395378112793,0.2870045304298401,0.2721039354801178,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8075122833251953,0.2161400467157364,0.975288987159729,285.0537414550781,284.95001220703125,297.6319885253906,292.3697814941406,299.46929931640625,297.3758239746094,285.0526123046875,1.0,0.4671173691749573,0.5074891448020935,0.5074891448020935,1.0,1.0,-2.565542221069336,0.9402524828910828,1.625289797782898,0.360968142747879,0.9666972756385804,0.9666972756385804,0.0,83.98129272460938,61.0,44865.88671875,0.0,1327.271484375,1.0,280.6403503417969,283.6056823730469,295.259765625,298.08892822265625,293.1499938964844,293.1499938964844,280.3500061035156,31341.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447197675704956,1.0,0.0,0.0,3.618151903152466,3.61817479133606,8.735079859434336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.85693359375,0.0,1463.4755859375,1895.4371337890625,0.0,2885.84228515625,0.894956648349762,1.0,0.0,3.0,1.0,0.0
18177720,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.923034131526947,0.3242099583148956,0.2914480865001678,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9416170120239258,0.3413858413696289,0.3231180012226105,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9872405529022216,0.3933989107608795,0.2751013338565826,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8841395378112793,0.2870045304298401,0.2721039354801178,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8075122833251953,0.2161400467157364,0.975288987159729,285.0537414550781,284.95001220703125,297.6319885253906,292.3697814941406,299.46929931640625,297.3758239746094,285.0526123046875,1.0,0.4671173691749573,0.5074891448020935,0.5074891448020935,1.0,1.0,-2.565542221069336,0.9402524828910828,1.625289797782898,0.360968142747879,0.9666972756385804,0.9666972756385804,0.0,83.98129272460938,61.0,44865.88671875,0.0,1327.271484375,1.0,280.6403503417969,283.6056823730469,295.259765625,298.08892822265625,293.1499938964844,293.1499938964844,280.3500061035156,31341.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447197675704956,1.0,0.0,0.0,3.618151903152466,3.61817479133606,8.735079859434336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.85693359375,0.0,1463.4755859375,1895.4371337890625,0.0,2885.84228515625,0.894956648349762,1.0,0.0,3.0,1.0,0.0
18177780,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9818121194839478,0.3269836604595184,0.2938254475593567,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9955637454986572,0.3445115983486175,0.3257662653923034,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.3978824019432068,0.2451024204492569,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9420738220214844,0.2893156111240387,0.2740339040756225,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.852236270904541,0.2173627763986587,0.9793182015419006,284.8777770996094,284.95001220703125,297.6863708496094,292.3910522460937,299.4940795898437,297.3741149902344,284.8888854980469,1.0,0.4605692625045776,0.5404524803161621,0.5404524803161621,1.0,1.0,-2.5769145488739014,0.995506465435028,1.5814080238342283,0.4079073667526245,0.8414896130561829,0.8414896130561829,0.0,72.52899932861328,81.0,45832.234375,0.0,1274.10791015625,1.0,280.3575439453125,283.4338684082031,295.4106140136719,298.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,39233.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540701866149902,1.0,0.0,0.0,3.5400664806365967,3.540090084075928,8.362114840565482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.63671875,0.0,1437.731689453125,1895.4371337890625,0.0,2973.40673828125,0.8823918104171753,1.0,0.0,3.0,1.0,0.0
18177840,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9818121194839478,0.3269836604595184,0.2938254475593567,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9955637454986572,0.3445115983486175,0.3257662653923034,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.3978824019432068,0.2451024204492569,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9420738220214844,0.2893156111240387,0.2740339040756225,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.852236270904541,0.2173627763986587,0.9793182015419006,284.8777770996094,284.95001220703125,297.6863708496094,292.3910522460937,299.4940795898437,297.3741149902344,284.8888854980469,1.0,0.4605692625045776,0.5404524803161621,0.5404524803161621,1.0,1.0,-2.5769145488739014,0.995506465435028,1.5814080238342283,0.4079073667526245,0.8414896130561829,0.8414896130561829,0.0,72.52899932861328,81.0,45832.234375,0.0,1274.10791015625,1.0,280.3575439453125,283.4338684082031,295.4106140136719,298.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,39233.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540701866149902,1.0,0.0,0.0,3.5400664806365967,3.540090084075928,8.362114840565482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.63671875,0.0,1437.731689453125,1895.4371337890625,0.0,2973.40673828125,0.8823918104171753,1.0,0.0,3.0,1.0,0.0
18177900,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9718486666679382,0.3285526037216186,0.2952134311199188,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9870274066925048,0.3461666703224182,0.3274470567703247,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.401624858379364,0.2545974254608154,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.929882824420929,0.2905879318714142,0.2751994729042053,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8427795767784119,0.2180496454238891,0.9824215173721312,285.0374450683594,284.95001220703125,297.71368408203125,292.40216064453125,299.5090026855469,297.37646484375,285.0453491210937,1.0,0.460282415151596,0.556934118270874,0.556934118270874,1.0,1.0,-2.5625431537628174,1.0100094079971311,1.552533745765686,0.4333209991455078,0.9509308934211732,0.9509308934211732,0.0,74.70997619628906,81.0,45280.7734375,0.0,1282.8851318359375,1.0,280.59783935546875,283.5931396484375,295.3644104003906,298.2092590332031,293.1499938964844,293.1499938964844,280.6499938964844,33427.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471962809562683,1.0,0.0,0.0,3.6022963523864746,3.6023194789886475,8.658689694129862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.84619140625,0.0,1461.7418212890625,1895.4371337890625,0.0,2909.017578125,0.8949033617973328,1.0,0.0,3.0,1.0,0.0
18177960,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.971758246421814,0.3305064141750335,0.2968037128448486,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9868016839027404,0.3479565978050232,0.3290342986583709,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.404801070690155,0.2560432851314544,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9296037554740906,0.2920342087745666,0.2765490710735321,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8422608971595764,0.218869149684906,0.9860817193984984,285.03955078125,284.95001220703125,297.7410888671875,292.4135437011719,299.5231018066406,297.3815612792969,285.0384826660156,1.0,0.4628459811210632,0.555463969707489,0.555463969707489,1.0,1.0,-2.574486017227173,1.0152044296264648,1.5592817068099976,0.4334153532981872,0.9838062524795532,0.9838062524795532,0.0,75.3677749633789,99.0,45578.3828125,0.0,1300.5673828125,1.0,280.6416931152344,283.5829467773437,295.38916015625,298.29034423828125,293.1499938964844,293.1499938964844,280.3500061035156,31918.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845058798789978,1.0,0.0,0.0,3.7057137489318848,3.705737590789795,9.162985747934728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.42333984375,0.0,1565.039306640625,1895.4371337890625,0.0,2889.01416015625,0.9149609208106996,1.0,0.0,3.0,1.0,0.0
18178020,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.955215573310852,0.3331672251224518,0.2996452748775482,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.971935510635376,0.3507675230503082,0.3320513069629669,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.4067197144031524,0.2718652486801147,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.911425530910492,0.2941997945308685,0.2789594233036041,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8282715678215027,0.2199315875768661,0.9924237132072448,284.90289306640625,284.95001220703125,297.79620361328125,292.43707275390625,299.54022216796875,297.37457275390625,284.90692138671875,1.0,0.4719736874103546,0.5525236129760742,0.5525236129760742,1.0,1.0,-2.611039638519287,1.0275729894638062,1.5834667682647705,0.4373437166213989,0.882463276386261,0.882463276386261,0.0,80.68872833251953,117.0,46909.5234375,0.0,1370.9456787109375,1.0,280.3566589355469,283.4242553710937,295.4835510253906,298.52996826171875,293.1499938964844,293.1499938964844,280.6499938964844,37794.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587455749511719,1.0,0.0,0.0,3.650866508483887,3.650890827178955,8.893755989447527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.7998046875,0.0,1547.5599365234375,1895.4371337890625,0.0,3017.240478515625,0.9067809581756592,1.0,0.0,3.0,1.0,0.0
18178080,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.955215573310852,0.3331672251224518,0.2996452748775482,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.971935510635376,0.3507675230503082,0.3320513069629669,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.4067197144031524,0.2718652486801147,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.911425530910492,0.2941997945308685,0.2789594233036041,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8282715678215027,0.2199315875768661,0.9924237132072448,284.90289306640625,284.95001220703125,297.79620361328125,292.43707275390625,299.54022216796875,297.37457275390625,284.90692138671875,1.0,0.4719736874103546,0.5525236129760742,0.5525236129760742,1.0,1.0,-2.611039638519287,1.0275729894638062,1.5834667682647705,0.4373437166213989,0.882463276386261,0.882463276386261,0.0,80.68872833251953,117.0,46909.5234375,0.0,1370.9456787109375,1.0,280.3566589355469,283.4242553710937,295.4835510253906,298.52996826171875,293.1499938964844,293.1499938964844,280.6499938964844,37794.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587455749511719,1.0,0.0,0.0,3.650866508483887,3.650890827178955,8.893755989447527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.7998046875,0.0,1547.5599365234375,1895.4371337890625,0.0,3017.240478515625,0.9067809581756592,1.0,0.0,3.0,1.0,0.0
18178140,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9153794646263124,0.3366458117961883,0.3028573095798492,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.933466613292694,0.3541751801967621,0.3354336321353912,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9788349270820618,0.4042388498783111,0.2835738956928253,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8764691352844238,0.2967942059040069,0.2816265225410461,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7978259921073914,0.2212614864110946,0.9996687769889832,285.0694580078125,284.95001220703125,297.8517150878906,292.46148681640625,299.55810546875,297.3685913085937,285.0693054199219,1.0,0.4845779240131378,0.5495832562446594,0.5495832562446594,1.0,1.0,-2.644981384277344,1.0385899543762207,1.6063913106918335,0.4409793317317962,1.0,1.0,0.0,91.91160583496094,135.0,46809.82421875,0.0,1466.262939453125,1.0,280.64312744140625,283.5868225097656,295.4499206542969,298.4294738769531,293.1499938964844,293.1499938964844,280.3500061035156,32534.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852271318435669,1.0,0.0,0.0,3.8008222579956055,3.800847291946411,9.639364861868671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.58056640625,0.0,1680.53076171875,1895.4371337890625,0.0,2956.548828125,0.936509370803833,1.0,0.0,3.0,1.0,0.0
18178200,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9153794646263124,0.3366458117961883,0.3028573095798492,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.933466613292694,0.3541751801967621,0.3354336321353912,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9788349270820618,0.4042388498783111,0.2835738956928253,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8764691352844238,0.2967942059040069,0.2816265225410461,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7978259921073914,0.2212614864110946,0.9996687769889832,285.0694580078125,284.95001220703125,297.8517150878906,292.46148681640625,299.55810546875,297.3685913085937,285.0693054199219,1.0,0.4845779240131378,0.5495832562446594,0.5495832562446594,1.0,1.0,-2.644981384277344,1.0385899543762207,1.6063913106918335,0.4409793317317962,1.0,1.0,0.0,91.91160583496094,135.0,46809.82421875,0.0,1466.262939453125,1.0,280.64312744140625,283.5868225097656,295.4499206542969,298.4294738769531,293.1499938964844,293.1499938964844,280.3500061035156,32534.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852271318435669,1.0,0.0,0.0,3.8008222579956055,3.800847291946411,9.639364861868671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.58056640625,0.0,1680.53076171875,1895.4371337890625,0.0,2956.548828125,0.936509370803833,1.0,0.0,3.0,1.0,0.0
18178260,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8741387724876404,0.3389333486557007,0.3058546483516693,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8893263339996338,0.3567889034748077,0.3387837409973144,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9297695159912108,0.4025627672672272,0.2826757133007049,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8392029404640198,0.2986737787723541,0.2842568159103393,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7621159553527832,0.2220005393028259,1.0068563222885132,284.9012756347656,284.95001220703125,297.9076538085937,292.48663330078125,299.5736694335937,297.3585510253906,284.9031677246094,1.0,0.4979875087738037,0.5479867458343506,0.5479867458343506,1.0,1.0,-2.6633150577545166,1.0444486141204834,1.6188663244247437,0.4425567090511322,0.916190505027771,0.916190505027771,0.0,107.74574279785156,153.0,48163.51953125,0.0,1563.1097412109375,1.0,280.35595703125,283.3965759277344,295.5378723144531,298.6678466796875,293.1499938964844,293.1499938964844,280.04998779296875,37029.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667646050453186,1.0,0.0,0.0,3.7839412689208975,3.7839667797088623,9.553930340189254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.64697265625,0.0,1695.3380126953125,1895.4371337890625,0.0,3092.45947265625,0.9357143640518188,1.0,0.0,3.0,1.0,0.0
18178320,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8741387724876404,0.3389333486557007,0.3058546483516693,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8893263339996338,0.3567889034748077,0.3387837409973144,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9297695159912108,0.4025627672672272,0.2826757133007049,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8392029404640198,0.2986737787723541,0.2842568159103393,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7621159553527832,0.2220005393028259,1.0068563222885132,284.9012756347656,284.95001220703125,297.9076538085937,292.48663330078125,299.5736694335937,297.3585510253906,284.9031677246094,1.0,0.4979875087738037,0.5479867458343506,0.5479867458343506,1.0,1.0,-2.6633150577545166,1.0444486141204834,1.6188663244247437,0.4425567090511322,0.916190505027771,0.916190505027771,0.0,107.74574279785156,153.0,48163.51953125,0.0,1563.1097412109375,1.0,280.35595703125,283.3965759277344,295.5378723144531,298.6678466796875,293.1499938964844,293.1499938964844,280.04998779296875,37029.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667646050453186,1.0,0.0,0.0,3.7839412689208975,3.7839667797088623,9.553930340189254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.64697265625,0.0,1695.3380126953125,1895.4371337890625,0.0,3092.45947265625,0.9357143640518188,1.0,0.0,3.0,1.0,0.0
18178380,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8549198508262634,0.3398749828338623,0.3071340322494507,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8694520592689514,0.3579573333263397,0.3403345942497253,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.904817521572113,0.4019902646541595,0.2824922800064087,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8218676447868347,0.299445778131485,0.2854323387145996,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.7454525232315063,0.2221525013446808,1.0096429586410522,284.8036499023437,284.95001220703125,297.9391784667969,292.5009765625,299.5807189941406,297.35009765625,284.8074035644531,1.0,0.5055984854698181,0.5470926761627197,0.5470926761627197,1.0,1.0,-2.6712582111358643,1.046721577644348,1.6245365142822266,0.4429829120635986,0.813962996006012,0.813962996006012,0.0,117.41302490234376,153.0,48740.7578125,0.0,1618.2529296875,1.0,280.0879211425781,283.2861328125,295.5702209472656,298.80535888671875,293.1499938964844,293.1499938964844,280.04998779296875,43076.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756662011146545,1.0,0.0,0.0,3.634972333908081,3.634997606277466,8.816486456453276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.822265625,0.0,1569.24365234375,1895.4371337890625,0.0,3175.9541015625,0.9045690298080444,1.0,0.0,3.0,1.0,0.0
18178440,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8419037461280823,0.3407530784606933,0.3080821335315704,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8558817505836487,0.3589490056037903,0.3414871990680694,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8890814185142517,0.4018323123455047,0.2824620008468628,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8093912601470947,0.3001002371311188,0.2862874269485473,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.734127938747406,0.2222873121500015,1.011493444442749,284.87255859375,284.95001220703125,297.96405029296875,292.5123291015625,299.5873413085937,297.3450927734375,284.877197265625,1.0,0.5115821361541748,0.546390175819397,0.546390175819397,1.0,1.0,-2.6769955158233643,1.0482829809188845,1.62871253490448,0.4431724846363067,0.8270218372344971,0.8270218372344971,0.0,125.2020492553711,156.0,48535.94921875,0.0,1661.9644775390625,1.0,280.0577392578125,283.35235595703125,295.5440979003906,298.71636962890625,293.1499938964844,293.1499938964844,280.3500061035156,41911.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764584064483643,1.0,0.0,0.0,3.5165369510650635,3.5165607929229736,8.251324743469013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.18017578125,0.0,1432.306884765625,1895.4371337890625,0.0,3183.381591796875,0.881233811378479,1.0,0.0,3.0,1.0,0.0
18178500,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8331996202468872,0.3422690033912658,0.3094077408313751,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.846759021282196,0.3604541718959808,0.3429435491561889,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8780496120452881,0.4022510349750519,0.2827006578445434,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8001813888549805,0.3011591732501983,0.2873577177524566,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7262095808982849,0.2226786166429519,1.0137792825698853,285.01318359375,284.95001220703125,297.9924011230469,292.5253601074219,299.5982360839844,297.3449401855469,285.0184020996094,1.0,0.5165311694145203,0.5455919504165649,0.5455919504165649,1.0,1.0,-2.684654712677002,1.0505497455596924,1.6341049671173096,0.4436016380786896,0.9176844954490662,0.9176844954490662,0.0,131.56288146972656,156.0,47931.48828125,0.0,1702.126708984375,1.0,280.2984313964844,283.5010681152344,295.4827880859375,298.50616455078125,293.1499938964844,293.1499938964844,280.3500061035156,34948.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681647181510925,1.0,0.0,0.0,3.5670478343963623,3.567070722579956,8.490067671118595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.35498046875,0.0,1435.1351318359375,1895.4371337890625,0.0,3105.59423828125,0.8883820176124573,1.0,0.0,3.0,1.0,0.0
18178560,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8279015421867371,0.3439417779445648,0.3110493719577789,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8411680459976196,0.3621198534965515,0.3446473181247711,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8709893226623535,0.4029193520545959,0.283243864774704,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7943288087844849,0.3023607432842254,0.2886290550231933,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7210602164268494,0.2231997549533844,1.0167665481567385,285.0179138183594,284.95001220703125,298.0209045410156,292.5384826660156,299.6105041503906,297.3470153808594,285.0170288085937,1.0,0.5208879113197327,0.5449252128601074,0.5449252128601074,1.0,1.0,-2.694443225860596,1.0539052486419678,1.640537977218628,0.4446623623371124,0.944097638130188,0.944097638130188,0.0,136.3819580078125,144.0,48203.80078125,0.0,1738.567626953125,1.0,280.3420104980469,283.4972839355469,295.5016784667969,298.5697021484375,293.1499938964844,293.1499938964844,280.04998779296875,33067.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644062876701355,1.0,0.0,0.0,3.652615547180176,3.652639150619507,8.902279660105705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.02880859375,0.0,1514.120849609375,1895.4371337890625,0.0,3070.3359375,0.9037723541259766,1.0,0.0,3.0,1.0,0.0
18178620,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8275495171546936,0.3461331129074096,0.3133425116539001,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8408976793289185,0.364664614200592,0.3473100960254669,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8689591884613037,0.4033164381980896,0.2837435901165008,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7937172055244446,0.304093450307846,0.2905027866363525,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7198430895805359,0.2237523198127746,1.0201786756515503,284.9049377441406,284.95001220703125,298.0782775878906,292.5648803710937,299.6285400390625,297.3403015136719,284.90802001953125,1.0,0.5233356952667236,0.5435917377471924,0.5435917377471924,1.0,1.0,-2.7073616981506348,1.057686448097229,1.6496752500534058,0.4455147683620453,0.8509480357170105,0.8509480357170105,0.0,138.40231323242188,132.0,49052.96875,0.0,1767.0091552734375,1.0,280.0575866699219,283.3679504394531,295.5918884277344,298.7788391113281,293.1499938964844,293.1499938964844,280.3500061035156,38936.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740789890289307,1.0,0.0,0.0,3.5388312339782715,3.5388545989990234,8.356280432053609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1640625,0.0,1434.2723388671875,1895.4371337890625,0.0,3161.0693359375,0.8831279873847961,1.0,0.0,3.0,1.0,0.0
18178680,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8275495171546936,0.3461331129074096,0.3133425116539001,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8408976793289185,0.364664614200592,0.3473100960254669,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8689591884613037,0.4033164381980896,0.2837435901165008,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7937172055244446,0.304093450307846,0.2905027866363525,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7198430895805359,0.2237523198127746,1.0201786756515503,284.9049377441406,284.95001220703125,298.0782775878906,292.5648803710937,299.6285400390625,297.3403015136719,284.90802001953125,1.0,0.5233356952667236,0.5435917377471924,0.5435917377471924,1.0,1.0,-2.7073616981506348,1.057686448097229,1.6496752500534058,0.4455147683620453,0.8509480357170105,0.8509480357170105,0.0,138.40231323242188,132.0,49052.96875,0.0,1767.0091552734375,1.0,280.0575866699219,283.3679504394531,295.5918884277344,298.7788391113281,293.1499938964844,293.1499938964844,280.3500061035156,38936.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740789890289307,1.0,0.0,0.0,3.5388312339782715,3.5388545989990234,8.356280432053609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1640625,0.0,1434.2723388671875,1895.4371337890625,0.0,3161.0693359375,0.8831279873847961,1.0,0.0,3.0,1.0,0.0
18178740,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8361258506774902,0.3492459058761596,0.3156902492046356,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8498280644416809,0.3678617775440216,0.34992316365242,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8770884871482849,0.4046023786067962,0.2843005657196045,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8024062514305115,0.3063616752624511,0.292276918888092,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7262378931045532,0.2247174531221389,1.0229414701461792,285.0306701660156,284.95001220703125,298.1361999511719,292.5913391113281,299.65240478515625,297.3428649902344,285.029541015625,1.0,0.5219981074333191,0.5422582030296326,0.5422582030296326,1.0,1.0,-2.7194387912750244,1.0610971450805664,1.6583417654037476,0.4459872543811798,0.9693071246147156,0.9693071246147156,0.0,134.2892303466797,120.0,48713.8203125,0.0,1766.00439453125,1.0,280.3417053222656,283.49664306640625,295.5656433105469,298.6647644042969,293.1499938964844,293.1499938964844,280.04998779296875,32371.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648121356964111,1.0,0.0,0.0,3.6921792030334473,3.6922028064727774,9.096175404010864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.130859375,0.0,1553.140625,1895.4371337890625,0.0,3074.143310546875,0.9122710824012756,1.0,0.0,3.0,1.0,0.0
18178800,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8361258506774902,0.3492459058761596,0.3156902492046356,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8498280644416809,0.3678617775440216,0.34992316365242,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8770884871482849,0.4046023786067962,0.2843005657196045,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8024062514305115,0.3063616752624511,0.292276918888092,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7262378931045532,0.2247174531221389,1.0229414701461792,285.0306701660156,284.95001220703125,298.1361999511719,292.5913391113281,299.65240478515625,297.3428649902344,285.029541015625,1.0,0.5219981074333191,0.5422582030296326,0.5422582030296326,1.0,1.0,-2.7194387912750244,1.0610971450805664,1.6583417654037476,0.4459872543811798,0.9693071246147156,0.9693071246147156,0.0,134.2892303466797,120.0,48713.8203125,0.0,1766.00439453125,1.0,280.3417053222656,283.49664306640625,295.5656433105469,298.6647644042969,293.1499938964844,293.1499938964844,280.04998779296875,32371.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648121356964111,1.0,0.0,0.0,3.6921792030334473,3.6922028064727774,9.096175404010864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.130859375,0.0,1553.140625,1895.4371337890625,0.0,3074.143310546875,0.9122710824012756,1.0,0.0,3.0,1.0,0.0
18178860,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8497629761695862,0.3513585031032562,0.3175870776176452,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8643097281455994,0.3704015612602234,0.3522398471832275,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8909893035888672,0.4050385653972626,0.2845916450023651,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8158637881278992,0.3080728948116302,0.2937882244586944,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7368237972259521,0.225295752286911,1.0248407125473022,284.89617919921875,284.95001220703125,298.1946716308594,292.6177673339844,299.67071533203125,297.3362121582031,284.89923095703125,1.0,0.5184311866760254,0.5408923029899597,0.5408923029899597,1.0,1.0,-2.7289586067199707,1.0633021593093872,1.665656328201294,0.4459919035434723,0.8634065389633179,0.8634065389633179,0.0,127.21173095703124,108.0,49617.2421875,0.0,1747.3387451171875,1.0,280.05694580078125,283.3465576171875,295.65191650390625,298.87664794921875,293.1499938964844,293.1499938964844,280.3500061035156,38684.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759047389030457,1.0,0.0,0.0,3.601747751235962,3.601771831512451,8.656052727928909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.525390625,0.0,1499.9652099609375,1895.4371337890625,0.0,3178.1904296875,0.8965209722518921,1.0,0.0,3.0,1.0,0.0
18178920,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8497629761695862,0.3513585031032562,0.3175870776176452,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8643097281455994,0.3704015612602234,0.3522398471832275,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8909893035888672,0.4050385653972626,0.2845916450023651,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8158637881278992,0.3080728948116302,0.2937882244586944,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7368237972259521,0.225295752286911,1.0248407125473022,284.89617919921875,284.95001220703125,298.1946716308594,292.6177673339844,299.67071533203125,297.3362121582031,284.89923095703125,1.0,0.5184311866760254,0.5408923029899597,0.5408923029899597,1.0,1.0,-2.7289586067199707,1.0633021593093872,1.665656328201294,0.4459919035434723,0.8634065389633179,0.8634065389633179,0.0,127.21173095703124,108.0,49617.2421875,0.0,1747.3387451171875,1.0,280.05694580078125,283.3465576171875,295.65191650390625,298.87664794921875,293.1499938964844,293.1499938964844,280.3500061035156,38684.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759047389030457,1.0,0.0,0.0,3.601747751235962,3.601771831512451,8.656052727928909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.525390625,0.0,1499.9652099609375,1895.4371337890625,0.0,3178.1904296875,0.8965209722518921,1.0,0.0,3.0,1.0,0.0
18178980,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8702490329742432,0.3544582426548004,0.3196924030780792,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8857665657997131,0.3736314475536346,0.3546525537967682,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.912267565727234,0.4063673317432403,0.285008043050766,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8341602683067322,0.3103416860103607,0.2953382134437561,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7527167201042175,0.2262853980064392,1.026691436767578,285.0308532714844,284.95001220703125,298.2536926269531,292.6439514160156,299.6951904296875,297.3393249511719,285.0291442871094,1.0,0.5135092735290527,0.5395263433456421,0.5395263433456421,1.0,1.0,-2.7389678955078125,1.065714716911316,1.6732531785964966,0.4459145963191986,0.984856367111206,0.984856367111206,0.0,117.86428833007812,96.0,49194.265625,0.0,1718.6650390625,1.0,280.343017578125,283.4846496582031,295.6190185546875,298.75048828125,293.1499938964844,293.1499938964844,280.04998779296875,32463.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668403029441833,1.0,0.0,0.0,3.745147705078125,3.745172023773194,9.359037562717276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7373046875,0.0,1614.4739990234375,1895.4371337890625,0.0,3093.169677734375,0.9240530133247375,1.0,0.0,3.0,1.0,0.0
18179040,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8702490329742432,0.3544582426548004,0.3196924030780792,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8857665657997131,0.3736314475536346,0.3546525537967682,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.912267565727234,0.4063673317432403,0.285008043050766,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8341602683067322,0.3103416860103607,0.2953382134437561,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7527167201042175,0.2262853980064392,1.026691436767578,285.0308532714844,284.95001220703125,298.2536926269531,292.6439514160156,299.6951904296875,297.3393249511719,285.0291442871094,1.0,0.5135092735290527,0.5395263433456421,0.5395263433456421,1.0,1.0,-2.7389678955078125,1.065714716911316,1.6732531785964966,0.4459145963191986,0.984856367111206,0.984856367111206,0.0,117.86428833007812,96.0,49194.265625,0.0,1718.6650390625,1.0,280.343017578125,283.4846496582031,295.6190185546875,298.75048828125,293.1499938964844,293.1499938964844,280.04998779296875,32463.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668403029441833,1.0,0.0,0.0,3.745147705078125,3.745172023773194,9.359037562717276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7373046875,0.0,1614.4739990234375,1895.4371337890625,0.0,3093.169677734375,0.9240530133247375,1.0,0.0,3.0,1.0,0.0
18179100,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8833068013191223,0.3556364476680755,0.3207989335060119,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.899273157119751,0.3750258684158325,0.3559336364269256,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9269400238990784,0.4067361056804657,0.2852799594402313,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8456274271011353,0.3112946450710296,0.2961767613887787,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7630504965782166,0.2266649156808853,1.0279099941253662,284.8866577148437,284.95001220703125,298.283447265625,292.6568908691406,299.7054748535156,297.33770751953125,284.8794860839844,1.0,0.5108002424240112,0.5388433933258057,0.5388433933258057,1.0,1.0,-2.744640588760376,1.0671886205673218,1.6774519681930542,0.4460965394973755,0.893852710723877,0.893852710723877,0.0,112.70113372802734,96.0,50279.109375,0.0,1702.9373779296875,1.0,280.0952453613281,283.3168029785156,295.6981506347656,298.9955444335937,293.1499938964844,293.1499938964844,280.04998779296875,36011.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744619488716125,1.0,0.0,0.0,3.7434120178222656,3.743436813354492,9.350364393867494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.18310546875,0.0,1639.685546875,1895.4371337890625,0.0,3164.661376953125,0.9242411851882936,1.0,0.0,3.0,1.0,0.0
