time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8967430591583252,0.356556624174118,0.3214807212352752,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9137621521949768,0.3762113451957702,0.3568982183933258,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9420508742332458,0.4068520665168762,0.2852552831172943,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8576974868774414,0.3120585978031158,0.2967444658279419,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7739060521125793,0.2268885970115661,1.0281683206558228,284.8902893066406,284.95001220703125,298.3133544921875,292.6697082519531,299.7140808105469,297.33319091796875,284.8934326171875,1.0,0.5078253746032715,0.5381878018379211,0.5381878018379211,1.0,1.0,-2.7475850582122803,1.0675113201141355,1.680073857307434,0.445722758769989,0.8730404376983643,0.8730404376983643,0.0,107.6903305053711,84.0,50113.2109375,0.0,1683.829345703125,1.0,280.0567626953125,283.32928466796875,295.7034912109375,298.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,38696.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778263330459595,1.0,0.0,0.0,3.6563448905944815,3.65636944770813,8.920466711970221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.9189453125,0.0,1560.4476318359375,1895.4371337890625,0.0,3196.20654296875,0.9086123108863832,1.0,0.0,3.0,1.0,0.0
18179220,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9362210035324096,0.3596547245979309,0.3235059976577759,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9550543427467346,0.3794933557510376,0.3592796325683594,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9786630868911744,0.4082313776016235,0.2856481075286865,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8913745880126953,0.3143379390239715,0.2982268929481506,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8038039803504944,0.227897047996521,1.0297555923461914,285.0321044921875,284.95001220703125,298.3736267089844,292.6949157714844,299.7392883300781,297.3369140625,285.0306396484375,1.0,0.5016353130340576,0.5368765592575073,0.5368765592575073,1.0,1.0,-2.7570343017578125,1.0697084665298462,1.6873258352279663,0.4455678462982178,0.9979650974273682,0.9979650974273682,0.0,96.53638458251952,87.0,49629.33203125,0.0,1645.384765625,1.0,280.3433532714844,283.47515869140625,295.6693420410156,298.8288879394531,293.1499938964844,293.1499938964844,280.04998779296875,32655.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686240315437317,1.0,0.0,0.0,3.789865493774414,3.7898902893066406,9.583868632034864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.0341796875,0.0,1668.431640625,1895.4371337890625,0.0,3109.9033203125,0.934307336807251,1.0,0.0,3.0,1.0,0.0
18179280,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9362210035324096,0.3596547245979309,0.3235059976577759,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9550543427467346,0.3794933557510376,0.3592796325683594,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9786630868911744,0.4082313776016235,0.2856481075286865,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8913745880126953,0.3143379390239715,0.2982268929481506,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8038039803504944,0.227897047996521,1.0297555923461914,285.0321044921875,284.95001220703125,298.3736267089844,292.6949157714844,299.7392883300781,297.3369140625,285.0306396484375,1.0,0.5016353130340576,0.5368765592575073,0.5368765592575073,1.0,1.0,-2.7570343017578125,1.0697084665298462,1.6873258352279663,0.4455678462982178,0.9979650974273682,0.9979650974273682,0.0,96.53638458251952,87.0,49629.33203125,0.0,1645.384765625,1.0,280.3433532714844,283.47515869140625,295.6693420410156,298.8288879394531,293.1499938964844,293.1499938964844,280.04998779296875,32655.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686240315437317,1.0,0.0,0.0,3.789865493774414,3.7898902893066406,9.583868632034864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.0341796875,0.0,1668.431640625,1895.4371337890625,0.0,3109.9033203125,0.934307336807251,1.0,0.0,3.0,1.0,0.0
18179340,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9609906673431396,0.3617019355297088,0.325450986623764,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.978052258491516,0.3820958435535431,0.3617515861988067,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9965126514434814,0.4087382555007934,0.2860634624958038,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.913681149482727,0.3160384893417358,0.2998214662075043,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8215271234512329,0.228494107723236,1.03216290473938,284.8887634277344,284.95001220703125,298.4345703125,292.7193603515625,299.7586364746094,297.3308410644531,284.8917236328125,1.0,0.4998539984226227,0.5355653166770935,0.5355653166770935,1.0,1.0,-2.767655611038208,1.072367787361145,1.6952879428863523,0.4457839727401733,0.8845083117485046,0.8845083117485046,0.0,91.20823669433594,105.0,50615.3828125,0.0,1635.8524169921875,1.0,280.05621337890625,283.3154602050781,295.75299072265625,299.0401916503906,293.1499938964844,293.1499938964844,280.3500061035156,38565.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795551657676697,1.0,0.0,0.0,3.708243131637573,3.708268165588379,9.175498689728556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.32177734375,0.0,1618.440185546875,1895.4371337890625,0.0,3212.411376953125,0.9200021624565125,1.0,0.0,3.0,1.0,0.0
18179400,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9609906673431396,0.3617019355297088,0.325450986623764,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.978052258491516,0.3820958435535431,0.3617515861988067,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9965126514434814,0.4087382555007934,0.2860634624958038,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.913681149482727,0.3160384893417358,0.2998214662075043,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8215271234512329,0.228494107723236,1.03216290473938,284.8887634277344,284.95001220703125,298.4345703125,292.7193603515625,299.7586364746094,297.3308410644531,284.8917236328125,1.0,0.4998539984226227,0.5355653166770935,0.5355653166770935,1.0,1.0,-2.767655611038208,1.072367787361145,1.6952879428863523,0.4457839727401733,0.8845083117485046,0.8845083117485046,0.0,91.20823669433594,105.0,50615.3828125,0.0,1635.8524169921875,1.0,280.05621337890625,283.3154602050781,295.75299072265625,299.0401916503906,293.1499938964844,293.1499938964844,280.3500061035156,38565.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795551657676697,1.0,0.0,0.0,3.708243131637573,3.708268165588379,9.175498689728556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.32177734375,0.0,1618.440185546875,1895.4371337890625,0.0,3212.411376953125,0.9200021624565125,1.0,0.0,3.0,1.0,0.0
18179460,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.950303554534912,0.3646818697452545,0.327934980392456,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9685949087142944,0.385350614786148,0.364698976278305,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9872120022773744,0.4100777208805084,0.2868666350841522,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9030556082725524,0.3182437419891357,0.3018292188644409,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8124875426292419,0.2294250875711441,1.0362540483474731,285.0406799316406,284.95001220703125,298.4961853027344,292.7428894042969,299.783935546875,297.3339233398437,285.0401306152344,1.0,0.5049724578857422,0.534248948097229,0.534248948097229,1.0,1.0,-2.782466173171997,1.076824426651001,1.705641746520996,0.4466780424118042,1.0,1.0,0.0,95.07052612304688,123.0,50126.3203125,0.0,1675.993896484375,1.0,280.3435363769531,283.4718017578125,295.7183532714844,298.9085693359375,293.1499938964844,293.1499938964844,280.04998779296875,33027.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705453872680664,1.0,0.0,0.0,3.830397605895996,3.830422878265381,9.789962405193364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.83447265625,0.0,1719.9403076171875,1895.4371337890625,0.0,3127.926513671875,0.9436436891555786,1.0,0.0,3.0,1.0,0.0
18179520,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.950303554534912,0.3646818697452545,0.327934980392456,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9685949087142944,0.385350614786148,0.364698976278305,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9872120022773744,0.4100777208805084,0.2868666350841522,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9030556082725524,0.3182437419891357,0.3018292188644409,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8124875426292419,0.2294250875711441,1.0362540483474731,285.0406799316406,284.95001220703125,298.4961853027344,292.7428894042969,299.783935546875,297.3339233398437,285.0401306152344,1.0,0.5049724578857422,0.534248948097229,0.534248948097229,1.0,1.0,-2.782466173171997,1.076824426651001,1.705641746520996,0.4466780424118042,1.0,1.0,0.0,95.07052612304688,123.0,50126.3203125,0.0,1675.993896484375,1.0,280.3435363769531,283.4718017578125,295.7183532714844,298.9085693359375,293.1499938964844,293.1499938964844,280.04998779296875,33027.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705453872680664,1.0,0.0,0.0,3.830397605895996,3.830422878265381,9.789962405193364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.83447265625,0.0,1719.9403076171875,1895.4371337890625,0.0,3127.926513671875,0.9436436891555786,1.0,0.0,3.0,1.0,0.0
18179580,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9317142963409424,0.3659596145153045,0.3296240270137787,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9513880610466005,0.3870385885238647,0.3667514026165008,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.971152126789093,0.4104384481906891,0.2875055372714996,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.886981189250946,0.3193181455135345,0.3032699227333069,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7978599667549133,0.2297762781381607,1.0396122932434082,284.88409423828125,284.95001220703125,298.5360107421875,292.75738525390625,299.7968444824219,297.3304138183594,284.8826904296875,1.0,0.5104324221611023,0.5334064364433289,0.5334064364433289,1.0,1.0,-2.793503761291504,1.0803122520446775,1.7131915092468262,0.4477089643478393,0.911804735660553,0.911804735660553,0.0,100.87010955810548,123.0,51307.35546875,0.0,1720.078125,1.0,280.07568359375,283.29327392578125,295.8028564453125,299.1527099609375,293.1499938964844,293.1499938964844,280.04998779296875,36933.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798180818557739,1.0,0.0,0.0,3.814839363098145,3.8148653507232666,9.710594213174772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.26904296875,0.0,1731.70947265625,1895.4371337890625,0.0,3214.87548828125,0.941487193107605,1.0,0.0,3.0,1.0,0.0
18179640,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9181200861930848,0.3665079474449157,0.3302821218967438,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.938148319721222,0.387843906879425,0.3676942586898803,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9583558440208436,0.4104694128036499,0.28766530752182,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8756511807441711,0.3197874426841736,0.3039014339447021,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7873603105545044,0.229854479432106,1.040879249572754,284.894775390625,284.95001220703125,298.5585327148437,292.76531982421875,299.8030090332031,297.32666015625,284.8968811035156,1.0,0.5139091610908508,0.5329325199127197,0.5329325199127197,1.0,1.0,-2.797902822494507,1.0814896821975708,1.7164132595062256,0.4478899538516998,0.9035797715187072,0.9035797715187072,0.0,105.17788696289062,141.0,51275.359375,0.0,1747.267333984375,1.0,280.0567932128906,283.30499267578125,295.80047607421875,299.12701416015625,293.1499938964844,293.1499938964844,279.75,37957.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818065524101257,1.0,0.0,0.0,3.770621299743652,3.770646810531616,9.48678632539668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.5478515625,0.0,1686.685546875,1895.4371337890625,0.0,3233.5087890625,0.9335781931877136,1.0,0.0,3.0,1.0,0.0
18179700,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.9003883600234985,0.3671938776969909,0.3312094211578369,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.9191327095031738,0.3888876438140869,0.3689961433410644,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.9388757348060608,0.4104333519935608,0.2878833413124084,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8601387739181519,0.3203628659248352,0.3047609031200409,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.7728195786476135,0.2298877835273742,1.042508840560913,284.8055419921875,284.95001220703125,298.5899658203125,292.77606201171875,299.8114013671875,297.3210144042969,284.8071594238281,1.0,0.5191242694854736,0.5322743058204651,0.5322743058204651,1.0,1.0,-2.8038363456726074,1.0830440521240234,1.7207924127578735,0.4480897486209869,0.8114990592002869,0.8114990592002869,0.0,111.8494644165039,141.0,51836.78125,0.0,1788.1904296875,1.0,279.7981262207031,283.19976806640625,295.8327331542969,299.2709045410156,293.1499938964844,293.1499938964844,279.75,42984.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886741399765015,1.0,0.0,0.0,3.638587713241577,3.638612985610962,8.834032882987231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.79150390625,0.0,1572.6072998046875,1895.4371337890625,0.0,3297.8056640625,0.9050522446632384,1.0,0.0,3.0,1.0,0.0
18179760,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8841633796691895,0.3680299520492553,0.3320938050746918,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9016477465629578,0.3900177776813507,0.3702514767646789,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.919035792350769,0.4105163812637329,0.2880645394325256,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8454812169075012,0.3209925889968872,0.3055698871612549,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7589511871337891,0.2299383133649826,1.043891429901123,284.880859375,284.95001220703125,298.62158203125,292.7864685058594,299.8206787109375,297.3168029785156,284.88446044921875,1.0,0.5246557593345642,0.5315276980400085,0.5315276980400085,1.0,1.0,-2.809257984161377,1.084246277809143,1.7250115871429443,0.4480259120464325,0.8260922431945801,0.8260922431945801,0.0,119.18746185302734,159.0,51548.515625,0.0,1831.6832275390625,1.0,279.7581787109375,283.2719421386719,295.8074645996094,299.16851806640625,293.1499938964844,293.1499938964844,280.04998779296875,41650.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891518115997314,1.0,0.0,0.0,3.503085136413574,3.5031087398529053,8.188317792701127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.71142578125,0.0,1416.3577880859375,1895.4371337890625,0.0,3302.2744140625,0.8781938552856445,1.0,0.0,3.0,1.0,0.0
18179820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8583906888961792,0.3709127902984619,0.334956020116806,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8750189542770386,0.3932191431522369,0.3736066222190857,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8890975117683411,0.4117799699306488,0.2891758680343628,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8221954107284546,0.3229935765266418,0.3078490793704986,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7370633482933044,0.2306075543165207,1.048922419548035,285.0145568847656,284.95001220703125,298.6853942871094,292.80615234375,299.8469543457031,297.3206481933594,285.0142822265625,1.0,0.5367324352264404,0.5300344228744507,0.5300344228744507,1.0,1.0,-2.82684326171875,1.0895116329193115,1.737331748008728,0.4492087066173553,0.9369007349014282,0.9369007349014282,0.0,134.28457641601562,177.0,51200.3671875,0.0,1931.928955078125,1.0,280.0413513183594,283.408203125,295.7708740234375,299.0267333984375,293.1499938964844,293.1499938964844,279.75,33252.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775441646575928,1.0,0.0,0.0,3.6349804401397705,3.6350038051605225,8.81652567841229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.99658203125,0.0,1496.0478515625,1895.4371337890625,0.0,3193.561279296875,0.9000987410545349,1.0,0.0,3.0,1.0,0.0
18179880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8583906888961792,0.3709127902984619,0.334956020116806,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8750189542770386,0.3932191431522369,0.3736066222190857,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8890975117683411,0.4117799699306488,0.2891758680343628,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8221954107284546,0.3229935765266418,0.3078490793704986,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7370633482933044,0.2306075543165207,1.048922419548035,285.0145568847656,284.95001220703125,298.6853942871094,292.80615234375,299.8469543457031,297.3206481933594,285.0142822265625,1.0,0.5367324352264404,0.5300344228744507,0.5300344228744507,1.0,1.0,-2.82684326171875,1.0895116329193115,1.737331748008728,0.4492087066173553,0.9369007349014282,0.9369007349014282,0.0,134.28457641601562,177.0,51200.3671875,0.0,1931.928955078125,1.0,280.0413513183594,283.408203125,295.7708740234375,299.0267333984375,293.1499938964844,293.1499938964844,279.75,33252.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775441646575928,1.0,0.0,0.0,3.6349804401397705,3.6350038051605225,8.81652567841229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.99658203125,0.0,1496.0478515625,1895.4371337890625,0.0,3193.561279296875,0.9000987410545349,1.0,0.0,3.0,1.0,0.0
18179940,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8359140157699585,0.3726685047149658,0.3374258875846863,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8516385555267334,0.3956930637359619,0.3767958581447601,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8632714748382568,0.4120825827121734,0.2900685966014862,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8000246286392212,0.3243317008018493,0.3099533021450043,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7176758050918579,0.2308117151260376,1.0536210536956787,284.9117736816406,284.95001220703125,298.75,292.8241882324219,299.86724853515625,297.314453125,284.9143371582031,1.0,0.5494356751441956,0.5285411477088928,0.5285411477088928,1.0,1.0,-2.8429012298583984,1.0940544605255127,1.7488467693328855,0.4502182006835937,0.8517451286315918,0.8517451286315918,0.0,151.14990234375,180.0,52077.3671875,0.0,2039.4454345703125,1.0,279.7577514648437,283.2848815917969,295.8501281738281,299.228271484375,293.1499938964844,293.1499938964844,280.04998779296875,38634.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868595957756042,1.0,0.0,0.0,3.5270354747772217,3.5270586013793945,8.300665967908571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.7900390625,0.0,1419.6668701171875,1895.4371337890625,0.0,3280.82666015625,0.8803697824478149,1.0,0.0,3.0,1.0,0.0
18180000,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8359140157699585,0.3726685047149658,0.3374258875846863,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8516385555267334,0.3956930637359619,0.3767958581447601,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8632714748382568,0.4120825827121734,0.2900685966014862,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8000246286392212,0.3243317008018493,0.3099533021450043,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7176758050918579,0.2308117151260376,1.0536210536956787,284.9117736816406,284.95001220703125,298.75,292.8241882324219,299.86724853515625,297.314453125,284.9143371582031,1.0,0.5494356751441956,0.5285411477088928,0.5285411477088928,1.0,1.0,-2.8429012298583984,1.0940544605255127,1.7488467693328855,0.4502182006835937,0.8517451286315918,0.8517451286315918,0.0,151.14990234375,180.0,52077.3671875,0.0,2039.4454345703125,1.0,279.7577514648437,283.2848815917969,295.8501281738281,299.228271484375,293.1499938964844,293.1499938964844,280.04998779296875,38634.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868595957756042,1.0,0.0,0.0,3.5270354747772217,3.5270586013793945,8.300665967908571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.7900390625,0.0,1419.6668701171875,1895.4371337890625,0.0,3280.82666015625,0.8803697824478149,1.0,0.0,3.0,1.0,0.0
18180060,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8246374130249023,0.375276118516922,0.3399122655391693,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8400983214378357,0.3987740874290466,0.3799112737178802,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8498116135597229,0.4131143391132355,0.2909170687198639,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7878376245498657,0.3261256814002991,0.3118988573551178,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7063058018684387,0.2313248068094253,1.0573195219039917,285.027587890625,284.95001220703125,298.815673828125,292.8408203125,299.8927917480469,297.3163757324219,285.0264587402344,1.0,0.55782550573349,0.5269821882247925,0.5269821882247925,1.0,1.0,-2.857433795928955,1.097813844680786,1.759619951248169,0.4506751298904419,0.9644769430160522,0.9644769430160522,0.0,162.2652130126953,168.0,51765.37109375,0.0,2117.5634765625,1.0,280.0416259765625,283.4044494628906,295.8195495605469,299.1116638183594,293.1499938964844,293.1499938964844,279.75,32408.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786590099334717,1.0,0.0,0.0,3.680998325347901,3.681021928787232,9.041167459145072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.6396484375,0.0,1540.8304443359375,1895.4371337890625,0.0,3204.01220703125,0.9097662568092346,1.0,0.0,3.0,1.0,0.0
18180120,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8246374130249023,0.375276118516922,0.3399122655391693,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8400983214378357,0.3987740874290466,0.3799112737178802,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8498116135597229,0.4131143391132355,0.2909170687198639,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7878376245498657,0.3261256814002991,0.3118988573551178,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7063058018684387,0.2313248068094253,1.0573195219039917,285.027587890625,284.95001220703125,298.815673828125,292.8408203125,299.8927917480469,297.3163757324219,285.0264587402344,1.0,0.55782550573349,0.5269821882247925,0.5269821882247925,1.0,1.0,-2.857433795928955,1.097813844680786,1.759619951248169,0.4506751298904419,0.9644769430160522,0.9644769430160522,0.0,162.2652130126953,168.0,51765.37109375,0.0,2117.5634765625,1.0,280.0416259765625,283.4044494628906,295.8195495605469,299.1116638183594,293.1499938964844,293.1499938964844,279.75,32408.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786590099334717,1.0,0.0,0.0,3.680998325347901,3.681021928787232,9.041167459145072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.6396484375,0.0,1540.8304443359375,1895.4371337890625,0.0,3204.01220703125,0.9097662568092346,1.0,0.0,3.0,1.0,0.0
18180180,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8242489695549011,0.3767924308776855,0.3416063487529754,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8401074409484863,0.4011207222938537,0.3823966085910797,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8483514785766602,0.4132384657859802,0.2912477254867553,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7872543334960938,0.3272952735424042,0.3132508099079132,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7049980759620667,0.2313970923423767,1.058610916137695,284.89990234375,284.95001220703125,298.88262939453125,292.8564453125,299.91278076171875,297.3089599609375,284.9024353027344,1.0,0.559481143951416,0.5254232287406921,0.5254232287406921,1.0,1.0,-2.86604380607605,1.0989739894866943,1.767069697380066,0.4500634968280792,0.8626171350479126,0.8626171350479126,0.0,164.0191192626953,156.0,52628.078125,0.0,2140.586181640625,1.0,279.7572631835937,283.2591247558594,295.8896484375,299.3075866699219,293.1499938964844,293.1499938964844,280.04998779296875,38515.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894824981689453,1.0,0.0,0.0,3.589561462402344,3.589585304260254,8.597576766078419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5908203125,0.0,1485.4720458984375,1895.4371337890625,0.0,3305.367431640625,0.8938684463500977,1.0,0.0,3.0,1.0,0.0
18180240,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8242489695549011,0.3767924308776855,0.3416063487529754,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8401074409484863,0.4011207222938537,0.3823966085910797,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8483514785766602,0.4132384657859802,0.2912477254867553,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7872543334960938,0.3272952735424042,0.3132508099079132,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7049980759620667,0.2313970923423767,1.058610916137695,284.89990234375,284.95001220703125,298.88262939453125,292.8564453125,299.91278076171875,297.3089599609375,284.9024353027344,1.0,0.559481143951416,0.5254232287406921,0.5254232287406921,1.0,1.0,-2.86604380607605,1.0989739894866943,1.767069697380066,0.4500634968280792,0.8626171350479126,0.8626171350479126,0.0,164.0191192626953,156.0,52628.078125,0.0,2140.586181640625,1.0,279.7572631835937,283.2591247558594,295.8896484375,299.3075866699219,293.1499938964844,293.1499938964844,280.04998779296875,38515.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894824981689453,1.0,0.0,0.0,3.589561462402344,3.589585304260254,8.597576766078419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5908203125,0.0,1485.4720458984375,1895.4371337890625,0.0,3305.367431640625,0.8938684463500977,1.0,0.0,3.0,1.0,0.0
18180300,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8267378807067871,0.3779800534248352,0.3423385918140411,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8428853154182434,0.4025807082653045,0.3835024833679199,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8504685759544373,0.4136449992656708,0.2913028597831726,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7897554039955139,0.3281023800373077,0.3137811124324798,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.706865668296814,0.2315835952758789,1.058569073677063,285.0268249511719,284.95001220703125,298.91656494140625,292.8638916015625,299.92529296875,297.30908203125,285.03094482421875,1.0,0.5587916374206543,0.5246437191963196,0.5246437191963196,1.0,1.0,-2.86890196800232,1.0989373922348022,1.769964575767517,0.4493473470211029,0.9508925676345824,0.9508925676345824,0.0,162.46621704101562,156.0,51915.47265625,0.0,2137.81884765625,1.0,280.0008239746094,283.3982849121094,295.8353271484375,299.1066589355469,293.1499938964844,293.1499938964844,280.04998779296875,33793.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883338451385498,1.0,0.0,0.0,3.643580913543701,3.643604516983032,8.858295359459589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.62060546875,0.0,1509.5555419921875,1895.4371337890625,0.0,3247.858642578125,0.9041815400123596,1.0,0.0,3.0,1.0,0.0
18180360,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8313334584236145,0.3793754577636719,0.3434289693832397,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8478013277053833,0.4042321741580963,0.3848805427551269,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8548095226287842,0.4142778813838959,0.2916079759597778,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7943878173828125,0.3290764689445495,0.3145281970500946,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7106359601020813,0.2319132536649704,1.0592461824417114,285.0226745605469,284.95001220703125,298.9507751464844,292.87109375,299.939453125,297.3116760253906,285.02105712890625,1.0,0.5575416088104248,0.5239050388336182,0.5239050388336182,1.0,1.0,-2.8739452362060547,1.0998847484588623,1.7740604877471924,0.4491576552391052,0.9744551181793212,0.9744551181793212,0.0,159.5097198486328,144.0,52146.27734375,0.0,2131.8486328125,1.0,280.04266357421875,283.3876647949219,295.8489685058594,299.1691589355469,293.1499938964844,293.1499938964844,279.75,32642.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811289072036743,1.0,0.0,0.0,3.7283775806427,3.728401899337769,9.275408956455068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6318359375,0.0,1596.466796875,1895.4371337890625,0.0,3227.15966796875,0.9204640984535216,1.0,0.0,3.0,1.0,0.0
18180420,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8422642946243286,0.3809404969215393,0.3448335528373718,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8598359227180481,0.406688779592514,0.3871097862720489,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.865602433681488,0.4145065248012543,0.2917456924915313,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8056186437606812,0.3303171992301941,0.3155848383903503,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7194206714630127,0.232075423002243,1.0592024326324463,284.8930358886719,284.95001220703125,299.02008056640625,292.8848571777344,299.9609375,297.3056335449219,284.8958435058594,1.0,0.5535584688186646,0.5224276185035706,0.5224276185035706,1.0,1.0,-2.879704236984253,1.09990131855011,1.7798027992248535,0.4480420053005218,0.8670195937156677,0.8670195937156677,0.0,152.07568359375,132.0,52947.84765625,0.0,2105.06884765625,1.0,279.7567749023437,283.2421264648437,295.9154357910156,299.355224609375,293.1499938964844,293.1499938964844,280.04998779296875,38833.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913581371307373,1.0,0.0,0.0,3.627929449081421,3.627953767776489,8.782354825598304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.86328125,0.0,1529.8250732421875,1895.4371337890625,0.0,3322.90673828125,0.9024751782417296,1.0,0.0,3.0,1.0,0.0
18180480,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8422642946243286,0.3809404969215393,0.3448335528373718,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8598359227180481,0.406688779592514,0.3871097862720489,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.865602433681488,0.4145065248012543,0.2917456924915313,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8056186437606812,0.3303171992301941,0.3155848383903503,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7194206714630127,0.232075423002243,1.0592024326324463,284.8930358886719,284.95001220703125,299.02008056640625,292.8848571777344,299.9609375,297.3056335449219,284.8958435058594,1.0,0.5535584688186646,0.5224276185035706,0.5224276185035706,1.0,1.0,-2.879704236984253,1.09990131855011,1.7798027992248535,0.4480420053005218,0.8670195937156677,0.8670195937156677,0.0,152.07568359375,132.0,52947.84765625,0.0,2105.06884765625,1.0,279.7567749023437,283.2421264648437,295.9154357910156,299.355224609375,293.1499938964844,293.1499938964844,280.04998779296875,38833.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913581371307373,1.0,0.0,0.0,3.627929449081421,3.627953767776489,8.782354825598304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.86328125,0.0,1529.8250732421875,1895.4371337890625,0.0,3322.90673828125,0.9024751782417296,1.0,0.0,3.0,1.0,0.0
18180540,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.858238935470581,0.3835892975330353,0.3465140759944916,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.877163827419281,0.4099393486976623,0.3895118832588196,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.881645679473877,0.4156703948974609,0.2920366525650024,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8206573724746704,0.3321911096572876,0.3167397677898407,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7314848899841309,0.2326967120170593,1.059327244758606,285.0223999023437,284.95001220703125,299.09039306640625,292.89776611328125,299.9891357421875,297.309814453125,285.0207824707031,1.0,0.5483803153038025,0.5209502577781677,0.5209502577781677,1.0,1.0,-2.886491298675537,1.1003488302230835,1.786142349243164,0.4469516277313232,0.9814192652702332,0.9814192652702332,0.0,142.3921356201172,120.0,52406.9296875,0.0,2068.832275390625,1.0,280.04315185546875,283.3774108886719,295.8731689453125,299.210693359375,293.1499938964844,293.1499938964844,279.75,32830.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824693560600281,1.0,0.0,0.0,3.758995771408081,3.759020328521729,9.428378007214632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4482421875,0.0,1633.4239501953125,1895.4371337890625,0.0,3239.718017578125,0.9274114370346068,1.0,0.0,3.0,1.0,0.0
18180600,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.858238935470581,0.3835892975330353,0.3465140759944916,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.877163827419281,0.4099393486976623,0.3895118832588196,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.881645679473877,0.4156703948974609,0.2920366525650024,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8206573724746704,0.3321911096572876,0.3167397677898407,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7314848899841309,0.2326967120170593,1.059327244758606,285.0223999023437,284.95001220703125,299.09039306640625,292.89776611328125,299.9891357421875,297.309814453125,285.0207824707031,1.0,0.5483803153038025,0.5209502577781677,0.5209502577781677,1.0,1.0,-2.886491298675537,1.1003488302230835,1.786142349243164,0.4469516277313232,0.9814192652702332,0.9814192652702332,0.0,142.3921356201172,120.0,52406.9296875,0.0,2068.832275390625,1.0,280.04315185546875,283.3774108886719,295.8731689453125,299.210693359375,293.1499938964844,293.1499938964844,279.75,32830.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824693560600281,1.0,0.0,0.0,3.758995771408081,3.759020328521729,9.428378007214632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4482421875,0.0,1633.4239501953125,1895.4371337890625,0.0,3239.718017578125,0.9274114370346068,1.0,0.0,3.0,1.0,0.0
18180660,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8779349327087402,0.3851682543754577,0.347838282585144,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8983492851257324,0.4125025570392608,0.3917381763458252,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9013559818267822,0.4159922301769256,0.2921633422374725,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8380347490310669,0.3334981203079223,0.317753791809082,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.74619460105896,0.2329440861940384,1.0591552257537842,284.8912353515625,284.95001220703125,299.16168212890625,292.9098815917969,300.0116882324219,297.3045349121094,284.89404296875,1.0,0.542545735836029,0.5195445418357849,0.5195445418357849,1.0,1.0,-2.891931295394897,1.1002895832061768,1.7916415929794312,0.445872962474823,0.8724692463874817,0.8724692463874817,0.0,132.01295471191406,108.0,53217.8046875,0.0,2026.74072265625,1.0,279.75653076171875,283.2301330566406,295.939208984375,299.3960876464844,293.1499938964844,293.1499938964844,280.04998779296875,38864.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924527764320374,1.0,0.0,0.0,3.658669948577881,3.658694505691528,8.931815500545781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.01806640625,0.0,1564.3218994140625,1895.4371337890625,0.0,3333.13818359375,0.9093048572540284,1.0,0.0,3.0,1.0,0.0
18180720,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8779349327087402,0.3851682543754577,0.347838282585144,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8983492851257324,0.4125025570392608,0.3917381763458252,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9013559818267822,0.4159922301769256,0.2921633422374725,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8380347490310669,0.3334981203079223,0.317753791809082,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.74619460105896,0.2329440861940384,1.0591552257537842,284.8912353515625,284.95001220703125,299.16168212890625,292.9098815917969,300.0116882324219,297.3045349121094,284.89404296875,1.0,0.542545735836029,0.5195445418357849,0.5195445418357849,1.0,1.0,-2.891931295394897,1.1002895832061768,1.7916415929794312,0.445872962474823,0.8724692463874817,0.8724692463874817,0.0,132.01295471191406,108.0,53217.8046875,0.0,2026.74072265625,1.0,279.75653076171875,283.2301330566406,295.939208984375,299.3960876464844,293.1499938964844,293.1499938964844,280.04998779296875,38864.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924527764320374,1.0,0.0,0.0,3.658669948577881,3.658694505691528,8.931815500545781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.01806640625,0.0,1564.3218994140625,1895.4371337890625,0.0,3333.13818359375,0.9093048572540284,1.0,0.0,3.0,1.0,0.0
18180780,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8956988453865051,0.3870440423488617,0.3488682210445404,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9180133938789368,0.414871335029602,0.3933743834495544,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9201212525367736,0.416835069656372,0.2922777235507965,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8536617755889893,0.334846168756485,0.3184823095798492,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7596555948257446,0.2334011346101761,1.0589145421981812,285.03277587890625,284.95001220703125,299.21356201171875,292.9181213378906,300.0323181152344,297.3075256347656,285.03179931640625,1.0,0.5380282402038574,0.5185325145721436,0.5185325145721436,1.0,1.0,-2.8958520889282227,1.1002538204193115,1.7955981492996216,0.4449483156204223,0.9804946184158324,0.9804946184158324,0.0,124.0018310546875,108.0,52533.609375,0.0,1993.69140625,1.0,280.02947998046875,283.3790588378906,295.8833923339844,299.212158203125,293.1499938964844,293.1499938964844,280.04998779296875,33020.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841872811317444,1.0,0.0,0.0,3.7485439777374254,3.748568534851074,9.376019534101944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.9951171875,0.0,1622.69384765625,1895.4371337890625,0.0,3255.808349609375,0.9258922338485718,1.0,0.0,3.0,1.0,0.0
18180840,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9041002988815308,0.3878180384635925,0.3494545817375183,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.92784982919693,0.4158505499362945,0.3941637575626373,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.929497480392456,0.4172295928001404,0.2924565970897674,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8611710667610168,0.3354228138923645,0.3188908994197845,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7661699056625366,0.2336280345916748,1.0592632293701172,285.0243835449219,284.95001220703125,299.2338562011719,292.9212646484375,300.040771484375,297.309326171875,285.0228881835937,1.0,0.5362939238548279,0.5181388854980469,0.5181388854980469,1.0,1.0,-2.898630380630493,1.100764274597168,1.7978661060333252,0.4448655545711517,0.9895702004432678,0.9895702004432678,0.0,120.66641998291016,96.0,52644.7421875,0.0,1981.7845458984373,1.0,280.0433349609375,283.36944580078125,295.89617919921875,299.2490539550781,293.1499938964844,293.1499938964844,279.75,32913.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834680914878845,1.0,0.0,0.0,3.785209178924561,3.785233974456787,9.560334319758113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.7587890625,0.0,1664.9168701171875,1895.4371337890625,0.0,3249.0732421875,0.9334044456481934,1.0,0.0,3.0,1.0,0.0
18180900,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9211437106132508,0.3887181282043457,0.3503135442733764,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.94617760181427,0.4172697961330414,0.395462155342102,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9468904733657836,0.4175407290458679,0.2926755845546722,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8755903244018555,0.3361829221248626,0.3195350468158722,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.778670072555542,0.2338473200798034,1.059665560722351,284.8817138671875,284.95001220703125,299.270263671875,292.9266967773437,300.0531616210937,297.30816650390625,284.8757019042969,1.0,0.5331475138664246,0.5174360871315002,0.5174360871315002,1.0,1.0,-2.902749538421631,1.1013052463531494,1.801444411277771,0.4446110725402832,0.8972800970077515,0.8972800970077515,0.0,114.84297943115234,96.0,53700.234375,0.0,1959.73583984375,1.0,279.79449462890625,283.2040100097656,295.96435546875,299.48370361328125,293.1499938964844,293.1499938964844,279.75,36427.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905736207962036,1.0,0.0,0.0,3.775866985321045,3.775892496109009,9.513200893707108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.02197265625,0.0,1681.07177734375,1895.4371337890625,0.0,3315.572021484375,0.9318443536758424,1.0,0.0,3.0,1.0,0.0
18180960,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9391049146652222,0.3893610537052154,0.3507251441478729,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9636573195457458,0.4184812307357788,0.3964273929595947,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9634303450584412,0.4176006913185119,0.2925977706909179,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8905695080757141,0.3367560803890228,0.319901704788208,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7915847897529602,0.2339166849851608,1.0591343641281128,284.8896179199219,284.95001220703125,299.30682373046875,292.9319763183594,300.0638732910156,297.3042297363281,284.8924560546875,1.0,0.5298290848731995,0.5167351961135864,0.5167351961135864,1.0,1.0,-2.904116630554199,1.1006799936294556,1.803436517715454,0.4437878429889679,0.8786733746528625,0.8786733746528625,0.0,109.35140228271484,99.0,53481.48828125,0.0,1934.7806396484373,1.0,279.75653076171875,283.21826171875,295.9612731933594,299.43505859375,293.1499938964844,293.1499938964844,280.04998779296875,38803.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934181928634644,1.0,0.0,0.0,3.6892149448394775,3.689239978790283,9.081576308744844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.54296875,0.0,1598.4412841796875,1895.4371337890625,0.0,3342.158935546875,0.9160622358322144,1.0,0.0,3.0,1.0,0.0
