time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9616806507110596,0.3919527530670166,0.3524960577487945,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.983987033367157,0.4218825399875641,0.3991191685199737,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9823310375213624,0.4188627004623413,0.2930696308612823,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9107126593589784,0.3386862277984619,0.3212630450725555,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8082531094551086,0.2346127033233642,1.0603543519973757,285.0278625488281,284.95001220703125,299.3805236816406,292.9421081542969,300.0933532714844,297.3089599609375,285.0265197753906,1.0,0.5277663469314575,0.5153334140777588,0.5153334140777588,1.0,1.0,-2.9131388664245605,1.1020936965942385,1.8110451698303225,0.4431907832622528,0.9997729063034058,0.9997729063034058,0.0,103.56723022460938,117.0,52909.1640625,0.0,1920.8040771484373,1.0,280.0435485839844,283.3622741699219,295.9173278808594,299.2865295410156,293.1499938964844,293.1499938964844,279.75,32952.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845003843307495,1.0,0.0,0.0,3.812504768371582,3.812529802322388,9.69871166489611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5712890625,0.0,1697.770751953125,1895.4371337890625,0.0,3258.740478515625,0.9396212100982666,1.0,0.0,3.0,1.0,0.0
18181080,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9616806507110596,0.3919527530670166,0.3524960577487945,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.983987033367157,0.4218825399875641,0.3991191685199737,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9823310375213624,0.4188627004623413,0.2930696308612823,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9107126593589784,0.3386862277984619,0.3212630450725555,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8082531094551086,0.2346127033233642,1.0603543519973757,285.0278625488281,284.95001220703125,299.3805236816406,292.9421081542969,300.0933532714844,297.3089599609375,285.0265197753906,1.0,0.5277663469314575,0.5153334140777588,0.5153334140777588,1.0,1.0,-2.9131388664245605,1.1020936965942385,1.8110451698303225,0.4431907832622528,0.9997729063034058,0.9997729063034058,0.0,103.56723022460938,117.0,52909.1640625,0.0,1920.8040771484373,1.0,280.0435485839844,283.3622741699219,295.9173278808594,299.2865295410156,293.1499938964844,293.1499938964844,279.75,32952.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845003843307495,1.0,0.0,0.0,3.812504768371582,3.812529802322388,9.69871166489611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5712890625,0.0,1697.770751953125,1895.4371337890625,0.0,3258.740478515625,0.9396212100982666,1.0,0.0,3.0,1.0,0.0
18181140,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9497875571250916,0.3933334648609161,0.354231595993042,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.974446415901184,0.4244880974292755,0.401994377374649,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9710233211517334,0.4191813468933105,0.2936436533927917,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8995543718338013,0.3399499952793121,0.3228433728218078,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7980417609214783,0.2348359823226928,1.0629500150680542,284.8927307128906,284.95001220703125,299.454833984375,292.9516906738281,300.11627197265625,297.3028869628906,284.8949890136719,1.0,0.532565712928772,0.5139316320419312,0.5139316320419312,1.0,1.0,-2.9243950843811035,1.1043977737426758,1.8199974298477173,0.4431943595409393,0.8903728723526001,0.8903728723526001,0.0,107.9952621459961,135.0,53880.05859375,0.0,1961.29150390625,1.0,279.75701904296875,283.2076416015625,295.9817199707031,299.47808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38421.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894672155380249,1.0,0.0,0.0,3.729406356811523,3.729431629180908,9.280528274757672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.53173828125,0.0,1641.8280029296875,1895.4371337890625,0.0,3353.8720703125,0.924755036830902,1.0,0.0,3.0,1.0,0.0
18181200,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9497875571250916,0.3933334648609161,0.354231595993042,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.974446415901184,0.4244880974292755,0.401994377374649,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9710233211517334,0.4191813468933105,0.2936436533927917,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8995543718338013,0.3399499952793121,0.3228433728218078,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7980417609214783,0.2348359823226928,1.0629500150680542,284.8927307128906,284.95001220703125,299.454833984375,292.9516906738281,300.11627197265625,297.3028869628906,284.8949890136719,1.0,0.532565712928772,0.5139316320419312,0.5139316320419312,1.0,1.0,-2.9243950843811035,1.1043977737426758,1.8199974298477173,0.4431943595409393,0.8903728723526001,0.8903728723526001,0.0,107.9952621459961,135.0,53880.05859375,0.0,1961.29150390625,1.0,279.75701904296875,283.2076416015625,295.9817199707031,299.47808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38421.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894672155380249,1.0,0.0,0.0,3.729406356811523,3.729431629180908,9.280528274757672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.53173828125,0.0,1641.8280029296875,1895.4371337890625,0.0,3353.8720703125,0.924755036830902,1.0,0.0,3.0,1.0,0.0
18181260,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.92193204164505,0.3956834673881531,0.3563823997974396,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9494988322257996,0.4277958273887634,0.4052249789237976,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9437662959098816,0.4203126132488251,0.2944890856742859,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8759016990661621,0.3417322337627411,0.3246953189373016,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7764027714729309,0.2353702038526535,1.0664589405059814,285.03741455078125,284.95001220703125,299.5297241210937,292.9608154296875,300.14508056640625,297.3060302734375,285.0367736816406,1.0,0.5409568548202515,0.5124742388725281,0.5124742388725281,1.0,1.0,-2.938314437866211,1.1077128648757937,1.830601453781128,0.4434488713741302,1.0,1.0,0.0,118.04109191894533,153.0,53303.9609375,0.0,2034.68115234375,1.0,280.0437927246094,283.3584899902344,295.938232421875,299.3321533203125,293.1499938964844,293.1499938964844,279.75,33274.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862689733505249,1.0,0.0,0.0,3.844357252120972,3.844382524490357,9.861448688752716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.150390625,0.0,1738.8629150390625,1895.4371337890625,0.0,3275.298583984375,0.9468331933021544,1.0,0.0,3.0,1.0,0.0
18181320,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.92193204164505,0.3956834673881531,0.3563823997974396,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9494988322257996,0.4277958273887634,0.4052249789237976,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9437662959098816,0.4203126132488251,0.2944890856742859,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8759016990661621,0.3417322337627411,0.3246953189373016,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7764027714729309,0.2353702038526535,1.0664589405059814,285.03741455078125,284.95001220703125,299.5297241210937,292.9608154296875,300.14508056640625,297.3060302734375,285.0367736816406,1.0,0.5409568548202515,0.5124742388725281,0.5124742388725281,1.0,1.0,-2.938314437866211,1.1077128648757937,1.830601453781128,0.4434488713741302,1.0,1.0,0.0,118.04109191894533,153.0,53303.9609375,0.0,2034.68115234375,1.0,280.0437927246094,283.3584899902344,295.938232421875,299.3321533203125,293.1499938964844,293.1499938964844,279.75,33274.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862689733505249,1.0,0.0,0.0,3.844357252120972,3.844382524490357,9.861448688752716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.150390625,0.0,1738.8629150390625,1895.4371337890625,0.0,3275.298583984375,0.9468331933021544,1.0,0.0,3.0,1.0,0.0
18181380,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8916358947753906,0.3967953324317932,0.3582468926906585,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9171805381774902,0.4302746057510376,0.4083668887615204,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9098202586174012,0.4204821288585663,0.2952432334423065,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.849550724029541,0.3428186774253845,0.3264912962913513,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7524250745773315,0.2353969663381576,1.0699787139892578,284.8952331542969,284.95001220703125,299.6050720214844,292.9695739746094,300.16717529296875,297.29840087890625,284.8971862792969,1.0,0.5514135360717773,0.5110167860984802,0.5110167860984802,1.0,1.0,-2.951637029647827,1.110711932182312,1.8409250974655151,0.4437427818775177,0.9050891995429992,0.9050891995429992,0.0,131.9160919189453,171.0,54396.62109375,0.0,2126.991943359375,1.0,279.7567138671875,283.1943359375,296.0019226074219,299.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,38028.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968340158462524,1.0,0.0,0.0,3.779865741729736,3.7798912525177,9.533360412206092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.095703125,0.0,1698.225341796875,1895.4371337890625,0.0,3374.054931640625,0.935707986354828,1.0,0.0,3.0,1.0,0.0
18181440,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8916358947753906,0.3967953324317932,0.3582468926906585,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9171805381774902,0.4302746057510376,0.4083668887615204,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9098202586174012,0.4204821288585663,0.2952432334423065,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.849550724029541,0.3428186774253845,0.3264912962913513,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7524250745773315,0.2353969663381576,1.0699787139892578,284.8952331542969,284.95001220703125,299.6050720214844,292.9695739746094,300.16717529296875,297.29840087890625,284.8971862792969,1.0,0.5514135360717773,0.5110167860984802,0.5110167860984802,1.0,1.0,-2.951637029647827,1.110711932182312,1.8409250974655151,0.4437427818775177,0.9050891995429992,0.9050891995429992,0.0,131.9160919189453,171.0,54396.62109375,0.0,2126.991943359375,1.0,279.7567138671875,283.1943359375,296.0019226074219,299.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,38028.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968340158462524,1.0,0.0,0.0,3.779865741729736,3.7798912525177,9.533360412206092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.095703125,0.0,1698.225341796875,1895.4371337890625,0.0,3374.054931640625,0.935707986354828,1.0,0.0,3.0,1.0,0.0
18181500,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.877311110496521,0.3971261084079742,0.3589105010032654,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9018914103507996,0.4313167929649353,0.409720242023468,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8944692015647888,0.4203388690948486,0.2954273223876953,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8369441032409668,0.343172162771225,0.3271940946578979,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.7409719824790955,0.235239490866661,1.070992946624756,284.80841064453125,284.95001220703125,299.6429138183594,292.97381591796875,300.1770324707031,297.29278564453125,284.8111877441406,1.0,0.5569448471069336,0.5102881193161011,0.5102881193161011,1.0,1.0,-2.956348180770874,1.1113831996917725,1.8449649810791016,0.4434594213962555,0.8145304918289185,0.8145304918289185,0.0,139.88050842285156,171.0,54895.39453125,0.0,2175.251953125,1.0,279.4985046386719,283.0921325683594,296.0258483886719,299.662353515625,293.1499938964844,293.1499938964844,279.45001220703125,43074.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903163194656372,1.0,0.0,0.0,3.6464569568634033,3.646482229232788,8.872285093275423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.0517578125,0.0,1582.11474609375,1895.4371337890625,0.0,3433.052001953125,0.9068799018859864,1.0,0.0,3.0,1.0,0.0
18181560,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8640730381011963,0.3976397812366485,0.3595297336578369,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8884278535842896,0.43247851729393,0.4110273718833923,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.880347728729248,0.4203346073627472,0.2955717146396637,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8253019452095032,0.3436049520969391,0.327845424413681,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7304275035858154,0.2351157814264297,1.071753978729248,284.8827514648437,284.95001220703125,299.6808166503906,292.9779968261719,300.1878967285156,297.2888488769531,284.88592529296875,1.0,0.5625869035720825,0.509495735168457,0.509495735168457,1.0,1.0,-2.960533142089844,1.1117234230041504,1.848809599876404,0.4429250061511993,0.8299372792243958,0.8299372792243958,0.0,148.21058654785156,189.0,54583.76171875,0.0,2224.590576171875,1.0,279.4580383300781,283.1602783203125,295.9958190917969,299.5521545410156,293.1499938964844,293.1499938964844,279.75,41454.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903355598449707,1.0,0.0,0.0,3.5208816528320312,3.5209052562713623,8.271725846498157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.404296875,0.0,1433.572021484375,1895.4371337890625,0.0,3434.84326171875,0.8818840980529785,1.0,0.0,3.0,1.0,0.0
18181620,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8436375260353088,0.3998488187789917,0.3618561625480652,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8670989871025085,0.4357657134532928,0.4145151376724243,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8580474853515625,0.4214411079883575,0.2966093122959137,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8059291839599609,0.3452584743499756,0.3298384249210357,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7129825353622437,0.2354447394609451,1.075506329536438,285.01025390625,284.95001220703125,299.75689697265625,292.9861755371094,300.21728515625,297.29302978515625,285.010009765625,1.0,0.5744683146476746,0.507910966873169,0.507910966873169,1.0,1.0,-2.9756672382354736,1.1151975393295288,1.8604698181152344,0.4430767595767975,0.9357283115386964,0.9357283115386964,0.0,164.62548828125,192.0,54141.48828125,0.0,2334.5712890625,1.0,279.741455078125,283.292724609375,295.9522705078125,299.3965148925781,293.1499938964844,293.1499938964844,279.45001220703125,33477.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922041058540344,1.0,0.0,0.0,3.64419937133789,3.6442229747772217,8.861302376317326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.39453125,0.0,1507.8792724609375,1895.4371337890625,0.0,3330.814453125,0.9023377299308776,1.0,0.0,3.0,1.0,0.0
18181680,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8436375260353088,0.3998488187789917,0.3618561625480652,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8670989871025085,0.4357657134532928,0.4145151376724243,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8580474853515625,0.4214411079883575,0.2966093122959137,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8059291839599609,0.3452584743499756,0.3298384249210357,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7129825353622437,0.2354447394609451,1.075506329536438,285.01025390625,284.95001220703125,299.75689697265625,292.9861755371094,300.21728515625,297.29302978515625,285.010009765625,1.0,0.5744683146476746,0.507910966873169,0.507910966873169,1.0,1.0,-2.9756672382354736,1.1151975393295288,1.8604698181152344,0.4430767595767975,0.9357283115386964,0.9357283115386964,0.0,164.62548828125,192.0,54141.48828125,0.0,2334.5712890625,1.0,279.741455078125,283.292724609375,295.9522705078125,299.3965148925781,293.1499938964844,293.1499938964844,279.45001220703125,33477.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922041058540344,1.0,0.0,0.0,3.64419937133789,3.6442229747772217,8.861302376317326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.39453125,0.0,1507.8792724609375,1895.4371337890625,0.0,3330.814453125,0.9023377299308776,1.0,0.0,3.0,1.0,0.0
18181740,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8320856690406799,0.4008345901966095,0.3634374439716339,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8554115295410156,0.4382524788379669,0.4175038337707519,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8453436493873596,0.421625405550003,0.2972474098205566,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.793990969657898,0.3462643921375274,0.331403911113739,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7016217708587646,0.2353394925594329,1.077731370925903,284.9114990234375,284.95001220703125,299.8331604003906,292.9942321777344,300.23980712890625,297.2866516113281,284.9135437011719,1.0,0.5821588039398193,0.5063261985778809,0.5063261985778809,1.0,1.0,-2.9864957332611084,1.1168049573898315,1.8696907758712769,0.4425545334815979,0.8515806198120117,0.8515806198120117,0.0,175.8961639404297,180.0,54902.828125,0.0,2411.505126953125,1.0,279.4577331542969,283.172607421875,296.0164794921875,299.5775451660156,293.1499938964844,293.1499938964844,279.75,38687.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900679349899292,1.0,0.0,0.0,3.530993938446045,3.531017303466797,8.319308335558162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.64306640625,0.0,1424.208251953125,1895.4371337890625,0.0,3409.916015625,0.8812922835350037,1.0,0.0,3.0,1.0,0.0
18181800,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8320856690406799,0.4008345901966095,0.3634374439716339,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8554115295410156,0.4382524788379669,0.4175038337707519,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8453436493873596,0.421625405550003,0.2972474098205566,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.793990969657898,0.3462643921375274,0.331403911113739,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7016217708587646,0.2353394925594329,1.077731370925903,284.9114990234375,284.95001220703125,299.8331604003906,292.9942321777344,300.23980712890625,297.2866516113281,284.9135437011719,1.0,0.5821588039398193,0.5063261985778809,0.5063261985778809,1.0,1.0,-2.9864957332611084,1.1168049573898315,1.8696907758712769,0.4425545334815979,0.8515806198120117,0.8515806198120117,0.0,175.8961639404297,180.0,54902.828125,0.0,2411.505126953125,1.0,279.4577331542969,283.172607421875,296.0164794921875,299.5775451660156,293.1499938964844,293.1499938964844,279.75,38687.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900679349899292,1.0,0.0,0.0,3.530993938446045,3.531017303466797,8.319308335558162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.64306640625,0.0,1424.208251953125,1895.4371337890625,0.0,3409.916015625,0.8812922835350037,1.0,0.0,3.0,1.0,0.0
18181860,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.832476794719696,0.402775764465332,0.3649401664733886,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8565583229064941,0.4414537847042084,0.420318454504013,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8451096415519714,0.4226090610027313,0.2977672815322876,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7943568229675293,0.3478242456912994,0.3327183425426483,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7011399269104004,0.2356201112270355,1.07845938205719,285.0182189941406,284.95001220703125,299.9096069335937,293.002197265625,300.2680358886719,297.28955078125,285.0170288085937,1.0,0.58330899477005,0.5047436356544495,0.5047436356544495,1.0,1.0,-2.9947633743286133,1.117329716682434,1.8774336576461792,0.4413440823554992,0.954913318157196,0.954913318157196,0.0,176.84304809570312,168.0,54461.67578125,0.0,2431.5,1.0,279.7416076660156,283.286865234375,295.9797058105469,299.4454040527344,293.1499938964844,293.1499938964844,279.45001220703125,32754.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923635482788086,1.0,0.0,0.0,3.673344850540161,3.673368453979492,9.003610443869547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2666015625,0.0,1534.8563232421875,1895.4371337890625,0.0,3332.304443359375,0.9082642793655396,1.0,0.0,3.0,1.0,0.0
18181920,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.832476794719696,0.402775764465332,0.3649401664733886,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8565583229064941,0.4414537847042084,0.420318454504013,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8451096415519714,0.4226090610027313,0.2977672815322876,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7943568229675293,0.3478242456912994,0.3327183425426483,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7011399269104004,0.2356201112270355,1.07845938205719,285.0182189941406,284.95001220703125,299.9096069335937,293.002197265625,300.2680358886719,297.28955078125,285.0170288085937,1.0,0.58330899477005,0.5047436356544495,0.5047436356544495,1.0,1.0,-2.9947633743286133,1.117329716682434,1.8774336576461792,0.4413440823554992,0.954913318157196,0.954913318157196,0.0,176.84304809570312,168.0,54461.67578125,0.0,2431.5,1.0,279.7416076660156,283.286865234375,295.9797058105469,299.4454040527344,293.1499938964844,293.1499938964844,279.45001220703125,32754.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923635482788086,1.0,0.0,0.0,3.673344850540161,3.673368453979492,9.003610443869547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2666015625,0.0,1534.8563232421875,1895.4371337890625,0.0,3332.304443359375,0.9082642793655396,1.0,0.0,3.0,1.0,0.0
18181980,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.836931586265564,0.4034428298473358,0.3657311797142029,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8620935678482056,0.4434216618537903,0.4222784042358398,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8493260741233826,0.4227160513401031,0.2979524731636047,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7990962266921997,0.3486040532588959,0.3335195183753967,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7047813534736633,0.2355513274669647,1.0781759023666382,284.8869323730469,284.95001220703125,299.9708251953125,293.0085754394531,300.2855224609375,297.2841491699219,284.8906555175781,1.0,0.5817211866378784,0.5034776329994202,0.5034776329994202,1.0,1.0,-2.998924732208252,1.1166917085647583,1.8822330236434937,0.44000244140625,0.8548045754432678,0.8548045754432678,0.0,173.53713989257812,168.0,55221.9140625,0.0,2422.24853515625,1.0,279.4654235839844,283.1411437988281,296.0448913574219,299.643310546875,293.1499938964844,293.1499938964844,279.45001220703125,39058.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015021324157716,1.0,0.0,0.0,3.586657285690308,3.5866811275482178,8.58367059208831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.892578125,0.0,1486.3209228515625,1895.4371337890625,0.0,3417.582763671875,0.8930112719535828,1.0,0.0,3.0,1.0,0.0
18182040,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8382889628410339,0.4036200046539306,0.3657993078231811,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8637782335281372,0.443913459777832,0.4226625859737396,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8506499528884888,0.4227388799190521,0.297909140586853,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8005520701408386,0.348792552947998,0.3336287438869476,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7059268951416016,0.2355245947837829,1.077778458595276,284.9018249511719,284.95001220703125,299.9861145019531,293.0101928710937,300.2898864746094,297.2828674316406,284.9039611816406,1.0,0.5810430645942688,0.5031611323356628,0.5031611323356628,1.0,1.0,-2.9990696907043457,1.1161603927612305,1.8829091787338257,0.4394652843475342,0.8573665022850037,0.8573665022850037,0.0,172.40573120117188,156.0,55187.26953125,0.0,2416.730224609375,1.0,279.4574279785156,283.1524963378906,296.0375671386719,299.620361328125,293.1499938964844,293.1499938964844,279.75,38681.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901886820793152,1.0,0.0,0.0,3.5677742958068848,3.567798137664795,8.493526593156275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.24560546875,0.0,1463.2127685546875,1895.4371337890625,0.0,3421.166015625,0.8892684578895569,1.0,0.0,3.0,1.0,0.0
18182100,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8428699970245361,0.4045049846172333,0.3661800026893616,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8692298531532288,0.4454742074012756,0.4237702786922455,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8551541566848755,0.4231666028499603,0.2979230582714081,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8053265810012817,0.3495271801948547,0.3340062797069549,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7097825407981873,0.2356439083814621,1.077062726020813,285.02294921875,284.95001220703125,300.0243835449219,293.01422119140625,300.3034362792969,297.28369140625,285.02569580078125,1.0,0.5790593028068542,0.5023698210716248,0.5023698210716248,1.0,1.0,-3.0004637241363525,1.1152626276016235,1.8852012157440183,0.4382627606391907,0.9419382214546204,0.9419382214546204,0.0,168.8273468017578,156.0,54458.67578125,0.0,2400.986083984375,1.0,279.6997985839844,283.2854309082031,295.9831848144531,299.41632080078125,293.1499938964844,293.1499938964844,279.75,33857.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956417441368103,1.0,0.0,0.0,3.622948884963989,3.622972249984741,8.75825776347483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.66943359375,0.0,1487.3724365234375,1895.4371337890625,0.0,3362.92578125,0.8994593024253845,1.0,0.0,3.0,1.0,0.0
18182160,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8492494821548462,0.4055642187595367,0.3669293522834778,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8765543103218079,0.4472050666809082,0.4251745045185089,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8614829182624817,0.4237874150276184,0.2981866896152496,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8116340041160583,0.3504108190536499,0.3346177935600281,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7149425745010376,0.2358908355236053,1.077121376991272,285.0148010253906,284.95001220703125,300.0626220703125,293.0182800292969,300.3183898925781,297.2866516113281,285.01318359375,1.0,0.5768334269523621,0.5016514658927917,0.5016514658927917,1.0,1.0,-3.004173040390014,1.1154428720474243,1.8887301683425903,0.4376524090766907,0.9604833126068116,0.9604833126068116,0.0,164.325927734375,144.0,54655.2265625,0.0,2384.720703125,1.0,279.7425842285156,283.27374267578125,295.9947814941406,299.474609375,293.1499938964844,293.1499938964844,279.45001220703125,32867.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933942914009094,1.0,0.0,0.0,3.7016615867614746,3.701685667037964,9.142958106167498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.693359375,0.0,1567.635009765625,1895.4371337890625,0.0,3341.935546875,0.9145508408546448,1.0,0.0,3.0,1.0,0.0
18182220,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.863140344619751,0.4064241349697113,0.3676287531852722,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8925843238830566,0.4497764110565185,0.4274336993694305,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8754330277442932,0.4240144491195678,0.2982552051544189,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8246060013771057,0.3514598309993744,0.3354121446609497,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7255792617797852,0.2359009087085724,1.0759918689727783,284.8983154296875,284.95001220703125,300.1390075683594,293.0265808105469,300.3407592773437,297.281005859375,284.9006042480469,1.0,0.5715368986129761,0.500214695930481,0.500214695930481,1.0,1.0,-3.0074172019958496,1.1140568256378174,1.8933604955673216,0.4357725977897644,0.8602728843688965,0.8602728843688965,0.0,154.86033630371094,132.0,55360.4140625,0.0,2342.099365234375,1.0,279.457275390625,283.1402587890625,296.0523986816406,299.6463623046875,293.1499938964844,293.1499938964844,279.75,38821.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025962352752686,1.0,0.0,0.0,3.5904195308685303,3.5904436111450195,8.601688250564621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.88818359375,0.0,1488.6533203125,1895.4371337890625,0.0,3427.773193359375,0.8943828344345093,1.0,0.0,3.0,1.0,0.0
18182280,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.863140344619751,0.4064241349697113,0.3676287531852722,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8925843238830566,0.4497764110565185,0.4274336993694305,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8754330277442932,0.4240144491195678,0.2982552051544189,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8246060013771057,0.3514598309993744,0.3354121446609497,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7255792617797852,0.2359009087085724,1.0759918689727783,284.8983154296875,284.95001220703125,300.1390075683594,293.0265808105469,300.3407592773437,297.281005859375,284.9006042480469,1.0,0.5715368986129761,0.500214695930481,0.500214695930481,1.0,1.0,-3.0074172019958496,1.1140568256378174,1.8933604955673216,0.4357725977897644,0.8602728843688965,0.8602728843688965,0.0,154.86033630371094,132.0,55360.4140625,0.0,2342.099365234375,1.0,279.457275390625,283.1402587890625,296.0523986816406,299.6463623046875,293.1499938964844,293.1499938964844,279.75,38821.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025962352752686,1.0,0.0,0.0,3.5904195308685303,3.5904436111450195,8.601688250564621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.88818359375,0.0,1488.6533203125,1895.4371337890625,0.0,3427.773193359375,0.8943828344345093,1.0,0.0,3.0,1.0,0.0
18182340,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.882057249546051,0.4083791375160217,0.3686684966087341,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.914129078388214,0.45318603515625,0.4299476444721222,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.89430171251297,0.4251592755317688,0.29852095246315,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8413496017456055,0.3531582951545715,0.3363687396049499,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.73935866355896,0.2363640964031219,1.0752625465393066,285.0143737792969,284.95001220703125,300.2152404785156,293.0351867675781,300.3695373535156,297.2856750488281,285.01336669921875,1.0,0.5656222701072693,0.4987779855728149,0.4987779855728149,1.0,1.0,-3.0122740268707275,1.113335132598877,1.89893901348114,0.4339938461780548,0.9646579027175904,0.9646579027175904,0.0,143.9550018310547,120.0,54801.5546875,0.0,2294.901123046875,1.0,279.74200439453125,283.2652587890625,296.0112609863281,299.5000915527344,293.1499938964844,293.1499938964844,279.45001220703125,33023.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938862085342407,1.0,0.0,0.0,3.7190582752227774,3.719082593917847,9.229098623109168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2919921875,0.0,1588.6729736328125,1895.4371337890625,0.0,3346.531494140625,0.9187611937522888,1.0,0.0,3.0,1.0,0.0
18182400,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.882057249546051,0.4083791375160217,0.3686684966087341,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.914129078388214,0.45318603515625,0.4299476444721222,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.89430171251297,0.4251592755317688,0.29852095246315,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8413496017456055,0.3531582951545715,0.3363687396049499,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.73935866355896,0.2363640964031219,1.0752625465393066,285.0143737792969,284.95001220703125,300.2152404785156,293.0351867675781,300.3695373535156,297.2856750488281,285.01336669921875,1.0,0.5656222701072693,0.4987779855728149,0.4987779855728149,1.0,1.0,-3.0122740268707275,1.113335132598877,1.89893901348114,0.4339938461780548,0.9646579027175904,0.9646579027175904,0.0,143.9550018310547,120.0,54801.5546875,0.0,2294.901123046875,1.0,279.74200439453125,283.2652587890625,296.0112609863281,299.5000915527344,293.1499938964844,293.1499938964844,279.45001220703125,33023.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938862085342407,1.0,0.0,0.0,3.7190582752227774,3.719082593917847,9.229098623109168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2919921875,0.0,1588.6729736328125,1895.4371337890625,0.0,3346.531494140625,0.9187611937522888,1.0,0.0,3.0,1.0,0.0
18182460,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9042299389839172,0.4092083871364593,0.3692882657051086,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9413623213768004,0.4558401703834533,0.4322288036346435,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.917303502559662,0.425454169511795,0.2985941767692566,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.861428439617157,0.3542606830596924,0.3371565341949463,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.755933940410614,0.2364485710859298,1.0741950273513794,284.8973388671875,284.95001220703125,300.29119873046875,293.044189453125,300.39178466796875,297.2804870605469,284.899658203125,1.0,0.559354841709137,0.4973650574684143,0.4973650574684143,1.0,1.0,-3.015521287918091,1.1119507551193235,1.903570413589477,0.4321011304855346,0.8639186024665833,0.8639186024665833,0.0,132.9290313720703,108.0,55526.87109375,0.0,2244.041015625,1.0,279.4571228027344,283.1304931640625,296.0694274902344,299.6734313964844,293.1499938964844,293.1499938964844,279.75,38828.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029349684715272,1.0,0.0,0.0,3.610520839691162,3.6105449199676514,8.698272608853586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9912109375,0.0,1510.62109375,1895.4371337890625,0.0,3430.92724609375,0.8988341689109802,1.0,0.0,3.0,1.0,0.0
18182520,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9042299389839172,0.4092083871364593,0.3692882657051086,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9413623213768004,0.4558401703834533,0.4322288036346435,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.917303502559662,0.425454169511795,0.2985941767692566,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.861428439617157,0.3542606830596924,0.3371565341949463,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.755933940410614,0.2364485710859298,1.0741950273513794,284.8973388671875,284.95001220703125,300.29119873046875,293.044189453125,300.39178466796875,297.2804870605469,284.899658203125,1.0,0.559354841709137,0.4973650574684143,0.4973650574684143,1.0,1.0,-3.015521287918091,1.1119507551193235,1.903570413589477,0.4321011304855346,0.8639186024665833,0.8639186024665833,0.0,132.9290313720703,108.0,55526.87109375,0.0,2244.041015625,1.0,279.4571228027344,283.1304931640625,296.0694274902344,299.6734313964844,293.1499938964844,293.1499938964844,279.75,38828.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029349684715272,1.0,0.0,0.0,3.610520839691162,3.6105449199676514,8.698272608853586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9912109375,0.0,1510.62109375,1895.4371337890625,0.0,3430.92724609375,0.8988341689109802,1.0,0.0,3.0,1.0,0.0
18182580,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9362154006958008,0.4111270904541015,0.3702527582645416,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9732587933540344,0.4593293964862823,0.4347753524780273,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9494747519493104,0.4266567230224609,0.2988697290420532,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8884909152984619,0.3560031950473785,0.3381158113479614,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7785156965255737,0.2369690090417862,1.0735574960708618,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,300.4202880859375,297.2854309082031,285.0150756835937,1.0,0.5528736114501953,0.4959521293640136,0.4959521293640136,1.0,1.0,-3.020451784133911,1.1112594604492188,1.9091923236846924,0.4303185045719147,0.9708991050720216,0.9708991050720216,0.0,121.15692138671876,96.0,54958.125,0.0,2192.214111328125,1.0,279.7430114746094,283.2582092285156,296.0286865234375,299.5273742675781,293.1499938964844,293.1499938964844,279.45001220703125,32976.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941016793251038,1.0,0.0,0.0,3.738968849182129,3.738993167877197,9.328181249657064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.705078125,0.0,1611.2479248046875,1895.4371337890625,0.0,3348.544189453125,0.9229705333709716,1.0,0.0,3.0,1.0,0.0
18182640,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9362154006958008,0.4111270904541015,0.3702527582645416,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9732587933540344,0.4593293964862823,0.4347753524780273,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9494747519493104,0.4266567230224609,0.2988697290420532,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8884909152984619,0.3560031950473785,0.3381158113479614,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7785156965255737,0.2369690090417862,1.0735574960708618,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,300.4202880859375,297.2854309082031,285.0150756835937,1.0,0.5528736114501953,0.4959521293640136,0.4959521293640136,1.0,1.0,-3.020451784133911,1.1112594604492188,1.9091923236846924,0.4303185045719147,0.9708991050720216,0.9708991050720216,0.0,121.15692138671876,96.0,54958.125,0.0,2192.214111328125,1.0,279.7430114746094,283.2582092285156,296.0286865234375,299.5273742675781,293.1499938964844,293.1499938964844,279.45001220703125,32976.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941016793251038,1.0,0.0,0.0,3.738968849182129,3.738993167877197,9.328181249657064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.705078125,0.0,1611.2479248046875,1895.4371337890625,0.0,3348.544189453125,0.9229705333709716,1.0,0.0,3.0,1.0,0.0
18182700,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9550445079803468,0.4116206467151642,0.3707569539546966,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9890485405921936,0.4607722461223602,0.4361084103584289,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9671615362167358,0.426928162574768,0.2990593016147613,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9049695134162904,0.356647253036499,0.338654100894928,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7924357056617737,0.2370957136154174,1.073530197143555,284.8785705566406,284.95001220703125,300.4045104980469,293.0586853027344,300.4319763183594,297.2840576171875,284.8739318847656,1.0,0.5496500134468079,0.4952456653118133,0.4952456653118133,1.0,1.0,-3.023508071899414,1.111136555671692,1.912371635437012,0.4296309649944305,0.8793697357177734,0.8793697357177734,0.0,115.22095489501952,96.0,55955.87109375,0.0,2167.01220703125,1.0,279.4956359863281,283.0995788574219,296.0936584472656,299.7581481933594,293.1499938964844,293.1499938964844,279.45001220703125,36879.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008081555366516,1.0,0.0,0.0,3.719872951507568,3.719897747039795,9.233141895492736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.8349609375,0.0,1619.010009765625,1895.4371337890625,0.0,3411.11669921875,0.9194424152374268,1.0,0.0,3.0,1.0,0.0
18182760,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9707146883010864,0.4118797183036804,0.3708325624465942,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.4620714783668518,0.4345057308673858,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9815304279327391,0.4269798099994659,0.2989802360534668,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9214669466018676,0.3571207225322723,0.3389389812946319,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8052082061767578,0.2370866239070892,1.0727214813232422,284.8953552246094,284.95001220703125,300.4420471191406,293.0638122558594,300.44189453125,297.2803039550781,284.89727783203125,1.0,0.5461328029632568,0.4945482909679413,0.4945482909679413,1.0,1.0,-3.021190404891968,1.1087894439697266,1.9124009609222408,0.4282036423683166,0.8675692677497864,0.8675692677497864,0.0,110.12907409667967,114.0,55683.90625,0.0,2136.5283203125,1.0,279.4571838378906,283.1197204589844,296.0890808105469,299.70416259765625,293.1499938964844,293.1499938964844,279.75,38813.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031777381896972,1.0,0.0,0.0,3.631974697113037,3.6319990158081055,8.801949888948002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.8291015625,0.0,1534.150146484375,1895.4371337890625,0.0,3433.187255859375,0.9035170674324036,1.0,0.0,3.0,1.0,0.0
18182820,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9713152647018432,0.4136544466018677,0.3721270561218261,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.4664912223815918,0.4352557063102722,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9816664457321168,0.4281516969203949,0.2995908558368683,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9223905801773072,0.3588296175003052,0.3403480648994446,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.805184543132782,0.2375933527946472,1.0743117332458496,285.0184020996094,284.95001220703125,300.5167541503906,293.0746765136719,300.4722595214844,297.2889404296875,285.0173645019531,1.0,0.5480927228927612,0.4931535720825195,0.4931535720825195,1.0,1.0,-3.0277178287506104,1.1087921857833862,1.9189255237579343,0.4262553453445434,0.9756320714950562,0.9756320714950562,0.0,110.52046966552734,132.0,55094.0,0.0,2150.20068359375,1.0,279.7431335449219,283.25250244140625,296.0484619140625,299.5538635253906,293.1499938964844,293.1499938964844,279.45001220703125,33042.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940965533256531,1.0,0.0,0.0,3.753827810287476,3.753852367401123,9.402470482200442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.169921875,0.0,1629.01953125,1895.4371337890625,0.0,3348.496337890625,0.9264142513275146,1.0,0.0,3.0,1.0,0.0
