time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9713152647018432,0.4136544466018677,0.3721270561218261,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.4664912223815918,0.4352557063102722,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9816664457321168,0.4281516969203949,0.2995908558368683,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9223905801773072,0.3588296175003052,0.3403480648994446,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.805184543132782,0.2375933527946472,1.0743117332458496,285.0184020996094,284.95001220703125,300.5167541503906,293.0746765136719,300.4722595214844,297.2889404296875,285.0173645019531,1.0,0.5480927228927612,0.4931535720825195,0.4931535720825195,1.0,1.0,-3.0277178287506104,1.1087921857833862,1.9189255237579343,0.4262553453445434,0.9756320714950562,0.9756320714950562,0.0,110.52046966552734,132.0,55094.0,0.0,2150.20068359375,1.0,279.7431335449219,283.25250244140625,296.0484619140625,299.5538635253906,293.1499938964844,293.1499938964844,279.45001220703125,33042.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940965533256531,1.0,0.0,0.0,3.753827810287476,3.753852367401123,9.402470482200442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.169921875,0.0,1629.01953125,1895.4371337890625,0.0,3348.496337890625,0.9264142513275146,1.0,0.0,3.0,1.0,0.0
18182940,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.951140522956848,0.4142302870750427,0.3732470571994781,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9889832735061646,0.4687942266464233,0.4439102411270141,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9625466465950012,0.4284262955188751,0.3002049028873443,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9022668600082396,0.3598865866661072,0.3418418765068054,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7883596420288086,0.2376545220613479,1.0766968727111816,284.90087890625,284.95001220703125,300.5909118652344,293.0863342285156,300.4920959472656,297.2808837890625,284.9031066894531,1.0,0.5552753806114197,0.4917588233947754,0.4917588233947754,1.0,1.0,-3.0450007915496826,1.1130958795547483,1.9319047927856443,0.4269303977489471,0.8789249658584595,0.8789249658584595,0.0,118.1137924194336,150.0,56116.1171875,0.0,2220.09716796875,1.0,279.45660400390625,283.1122741699219,296.11431884765625,299.7503967285156,293.1499938964844,293.1499938964844,279.75,38371.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036133885383606,1.0,0.0,0.0,3.6666221618652335,3.666646718978882,8.970684461928613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.2783203125,0.0,1569.5677490234375,1895.4371337890625,0.0,3437.242431640625,0.9107755422592164,1.0,0.0,3.0,1.0,0.0
18183000,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.951140522956848,0.4142302870750427,0.3732470571994781,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9889832735061646,0.4687942266464233,0.4439102411270141,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9625466465950012,0.4284262955188751,0.3002049028873443,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9022668600082396,0.3598865866661072,0.3418418765068054,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7883596420288086,0.2376545220613479,1.0766968727111816,284.90087890625,284.95001220703125,300.5909118652344,293.0863342285156,300.4920959472656,297.2808837890625,284.9031066894531,1.0,0.5552753806114197,0.4917588233947754,0.4917588233947754,1.0,1.0,-3.0450007915496826,1.1130958795547483,1.9319047927856443,0.4269303977489471,0.8789249658584595,0.8789249658584595,0.0,118.1137924194336,150.0,56116.1171875,0.0,2220.09716796875,1.0,279.45660400390625,283.1122741699219,296.11431884765625,299.7503967285156,293.1499938964844,293.1499938964844,279.75,38371.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036133885383606,1.0,0.0,0.0,3.6666221618652335,3.666646718978882,8.970684461928613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.2783203125,0.0,1569.5677490234375,1895.4371337890625,0.0,3437.242431640625,0.9107755422592164,1.0,0.0,3.0,1.0,0.0
18183060,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.918180286884308,0.4157341718673706,0.374759316444397,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.962186872959137,0.4718661904335022,0.4469361305236816,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9298107028007508,0.4294587969779968,0.3010790944099426,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8746451735496521,0.3614427745342254,0.3435977399349212,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7638915777206421,0.2379788309335708,1.079843521118164,285.0284729003906,284.95001220703125,300.66436767578125,293.0989685058594,300.5168151855469,297.2816162109375,285.0271301269531,1.0,0.5647059082984924,0.4902831315994262,0.4902831315994262,1.0,1.0,-3.0572831630706787,1.1151793003082275,1.9421038627624512,0.4262726604938507,0.9965133666992188,0.9965133666992188,0.0,130.79151916503906,168.0,55625.17578125,0.0,2308.36962890625,1.0,279.743408203125,283.2469787597656,296.0777893066406,299.6154479980469,293.1499938964844,293.1499938964844,279.45001220703125,32815.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956061601638794,1.0,0.0,0.0,3.796847105026245,3.796871900558472,9.61921159614576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9794921875,0.0,1677.9769287109375,1895.4371337890625,0.0,3362.593994140625,0.9359804391860962,1.0,0.0,3.0,1.0,0.0
18183120,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.918180286884308,0.4157341718673706,0.374759316444397,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.962186872959137,0.4718661904335022,0.4469361305236816,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9298107028007508,0.4294587969779968,0.3010790944099426,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8746451735496521,0.3614427745342254,0.3435977399349212,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7638915777206421,0.2379788309335708,1.079843521118164,285.0284729003906,284.95001220703125,300.66436767578125,293.0989685058594,300.5168151855469,297.2816162109375,285.0271301269531,1.0,0.5647059082984924,0.4902831315994262,0.4902831315994262,1.0,1.0,-3.0572831630706787,1.1151793003082275,1.9421038627624512,0.4262726604938507,0.9965133666992188,0.9965133666992188,0.0,130.79151916503906,168.0,55625.17578125,0.0,2308.36962890625,1.0,279.743408203125,283.2469787597656,296.0777893066406,299.6154479980469,293.1499938964844,293.1499938964844,279.45001220703125,32815.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956061601638794,1.0,0.0,0.0,3.796847105026245,3.796871900558472,9.61921159614576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9794921875,0.0,1677.9769287109375,1895.4371337890625,0.0,3362.593994140625,0.9359804391860962,1.0,0.0,3.0,1.0,0.0
18183180,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8913305401802063,0.4159102141857147,0.3758025467395782,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.934259295463562,0.4739373028278351,0.449675589799881,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9011259078979492,0.4295002818107605,0.3017398118972778,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8513204455375671,0.3621703088283539,0.3450525104999542,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7435509562492371,0.2378183454275131,1.0824512243270874,284.88775634765625,284.95001220703125,300.7284240722656,293.1109313964844,300.5328369140625,297.27392578125,284.8905944824219,1.0,0.574131190776825,0.4889845252037048,0.4889845252037048,1.0,1.0,-3.0675177574157715,1.1167255640029907,1.9507921934127808,0.4257038831710815,0.8896698951721191,0.8896698951721191,0.0,144.27772521972656,168.0,56641.546875,0.0,2397.669677734375,1.0,279.4599914550781,283.0876770019531,296.146240234375,299.8232727050781,293.1499938964844,293.1499938964844,279.45001220703125,38371.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905324935913086,1.0,0.0,0.0,3.7286934852600098,3.728718519210816,9.27698010855238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.01171875,0.0,1640.616943359375,1895.4371337890625,0.0,3453.16796875,0.9242538213729858,1.0,0.0,3.0,1.0,0.0
18183240,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8878081440925598,0.4159230291843414,0.3758658468723297,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9302712678909302,0.4742129147052765,0.449994146823883,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8975442051887512,0.4294905364513397,0.3017788529396057,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8482312560081482,0.3622540533542633,0.3451996743679046,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7408618330955505,0.2377792596817016,1.0826305150985718,284.8951110839844,284.95001220703125,300.7370910644531,293.1126403808594,300.534912109375,297.2727966308594,284.8974609375,1.0,0.5754369497299194,0.4888074398040771,0.4888074398040771,1.0,1.0,-3.068416118621826,1.116733431816101,1.9516828060150144,0.425517201423645,0.8899043202400208,0.8899043202400208,0.0,146.27772521972656,186.0,56628.92578125,0.0,2409.810302734375,1.0,279.4562072753906,283.0934753417969,296.1426696777344,299.8119506835937,293.1499938964844,293.1499938964844,279.75,38304.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055776596069336,1.0,0.0,0.0,3.718541383743286,3.718566417694092,9.22653271118179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.97265625,0.0,1628.3333740234375,1895.4371337890625,0.0,3455.5185546875,0.9222034215927124,1.0,0.0,3.0,1.0,0.0
18183300,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8744639158248901,0.4164260625839233,0.3763315081596374,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9151161909103394,0.4757100641727447,0.4514845013618469,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8838680982589722,0.4298167526721954,0.3020608723163605,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8365921378135681,0.3628633916378021,0.3459201455116272,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7306591868400574,0.2377857714891433,1.0836540460586548,285.02862548828125,284.95001220703125,300.7731628417969,293.11993408203125,300.54620361328125,297.2720642089844,285.0326538085937,1.0,0.5809848308563232,0.4880695939064026,0.4880695939064026,1.0,1.0,-3.073197603225708,1.1171895265579224,1.9560080766677856,0.4248646199703216,0.9823639988899232,0.9823639988899232,0.0,154.58375549316406,186.0,55843.828125,0.0,2462.284423828125,1.0,279.7037048339844,283.240478515625,296.09112548828125,299.6074523925781,293.1499938964844,293.1499938964844,279.75,34040.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995414972305298,1.0,0.0,0.0,3.764787435531616,3.7648122310638414,9.457453415961936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.0791015625,0.0,1649.5452880859375,1895.4371337890625,0.0,3399.31005859375,0.9313758015632628,1.0,0.0,3.0,1.0,0.0
18183360,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8633325099945068,0.4171572923660278,0.3772380352020263,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9029865860939026,0.4774156510829925,0.4533449411392212,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8723164200782776,0.4303694069385528,0.3026325404644012,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8268128037452698,0.3636405169963836,0.3469190597534179,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7219136357307434,0.237918272614479,1.0855525732040403,285.0307312011719,284.95001220703125,300.8089904785156,293.12750244140625,300.5589904785156,297.27392578125,285.0298767089844,1.0,0.5867602229118347,0.4872905910015106,0.4872905910015106,1.0,1.0,-3.080691337585449,1.1186567544937134,1.962034583091736,0.4246421158313751,1.0,1.0,0.0,162.75225830078125,204.0,56069.6640625,0.0,2519.353515625,1.0,279.7435607910156,283.2371520996094,296.1059265136719,299.6719970703125,293.1499938964844,293.1499938964844,279.45001220703125,33147.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974593877792358,1.0,0.0,0.0,3.8371059894561768,3.8371312618255615,9.824283324633145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3603515625,0.0,1729.02587890625,1895.4371337890625,0.0,3379.890625,0.9452781677246094,1.0,0.0,3.0,1.0,0.0
18183420,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8422517776489258,0.4171336889266968,0.3782362937927246,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8809740543365479,0.4797451496124267,0.4565014243125915,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8505247831344604,0.4303036630153656,0.3033249378204345,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.807440459728241,0.3643289506435394,0.3484871387481689,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7037099599838257,0.2375853210687637,1.08811616897583,284.89422607421875,284.95001220703125,300.8800048828125,293.1437072753906,300.5760192871094,297.2652282714844,284.8960266113281,1.0,0.5983491539955139,0.4857325851917267,0.4857325851917267,1.0,1.0,-3.0914957523345947,1.1198328733444214,1.971662878990173,0.423562616109848,0.90104478597641,0.90104478597641,0.0,180.42578125,207.0,57132.375,0.0,2633.202392578125,1.0,279.4569396972656,283.0791931152344,296.17205810546875,299.8718566894531,293.1499938964844,293.1499938964844,279.1499938964844,38102.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071223735809326,1.0,0.0,0.0,3.767523765563965,3.767549514770508,9.471206681155308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.8837890625,0.0,1684.133544921875,1895.4371337890625,0.0,3469.87890625,0.9329314827919006,1.0,0.0,3.0,1.0,0.0
18183480,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8422517776489258,0.4171336889266968,0.3782362937927246,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8809740543365479,0.4797451496124267,0.4565014243125915,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8505247831344604,0.4303036630153656,0.3033249378204345,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.807440459728241,0.3643289506435394,0.3484871387481689,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7037099599838257,0.2375853210687637,1.08811616897583,284.89422607421875,284.95001220703125,300.8800048828125,293.1437072753906,300.5760192871094,297.2652282714844,284.8960266113281,1.0,0.5983491539955139,0.4857325851917267,0.4857325851917267,1.0,1.0,-3.0914957523345947,1.1198328733444214,1.971662878990173,0.423562616109848,0.90104478597641,0.90104478597641,0.0,180.42578125,207.0,57132.375,0.0,2633.202392578125,1.0,279.4569396972656,283.0791931152344,296.17205810546875,299.8718566894531,293.1499938964844,293.1499938964844,279.1499938964844,38102.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071223735809326,1.0,0.0,0.0,3.767523765563965,3.767549514770508,9.471206681155308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.8837890625,0.0,1684.133544921875,1895.4371337890625,0.0,3469.87890625,0.9329314827919006,1.0,0.0,3.0,1.0,0.0
18183540,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8299230933189392,0.4168573319911957,0.3783526718616485,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8685175776481628,0.4819012880325317,0.4589154422283172,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8378872275352478,0.4300304055213928,0.3034222722053528,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7951307892799377,0.3648117184638977,0.3493609130382538,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6919044256210327,0.2370505779981613,1.0878301858901978,284.885009765625,284.95001220703125,300.95001220703125,293.16131591796875,300.5917663574219,297.2557678222656,284.8867492675781,1.0,0.6052682399749756,0.4841745793819427,0.4841745793819427,1.0,1.0,-3.0953640937805176,1.118176817893982,1.9771873950958248,0.4211044013500213,0.8297253251075745,0.8297253251075745,0.0,192.3202667236328,195.0,57276.6171875,0.0,2703.564453125,1.0,279.1584167480469,283.0469970703125,296.1736755371094,299.8984680175781,293.1499938964844,293.1499938964844,279.45001220703125,41054.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124643206596376,1.0,0.0,0.0,3.5186855792999268,3.518709182739258,8.261411039711675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.03857421875,0.0,1428.38037109375,1895.4371337890625,0.0,3519.45947265625,0.8808472752571106,1.0,0.0,3.0,1.0,0.0
18183600,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8299230933189392,0.4168573319911957,0.3783526718616485,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8685175776481628,0.4819012880325317,0.4589154422283172,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8378872275352478,0.4300304055213928,0.3034222722053528,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7951307892799377,0.3648117184638977,0.3493609130382538,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6919044256210327,0.2370505779981613,1.0878301858901978,284.885009765625,284.95001220703125,300.95001220703125,293.16131591796875,300.5917663574219,297.2557678222656,284.8867492675781,1.0,0.6052682399749756,0.4841745793819427,0.4841745793819427,1.0,1.0,-3.0953640937805176,1.118176817893982,1.9771873950958248,0.4211044013500213,0.8297253251075745,0.8297253251075745,0.0,192.3202667236328,195.0,57276.6171875,0.0,2703.564453125,1.0,279.1584167480469,283.0469970703125,296.1736755371094,299.8984680175781,293.1499938964844,293.1499938964844,279.45001220703125,41054.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124643206596376,1.0,0.0,0.0,3.5186855792999268,3.518709182739258,8.261411039711675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.03857421875,0.0,1428.38037109375,1895.4371337890625,0.0,3519.45947265625,0.8808472752571106,1.0,0.0,3.0,1.0,0.0
18183660,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8302755951881409,0.4180921018123626,0.3791903853416443,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8701273798942566,0.4852702021598816,0.4618469178676605,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8381285071372986,0.431073397397995,0.3039574921131134,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.795815646648407,0.3662663996219635,0.3505344092845917,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6917011737823486,0.2372163981199264,1.0878524780273438,285.0029602050781,284.95001220703125,301.0203552246094,293.18084716796875,300.6166687011719,297.26031494140625,285.0026550292969,1.0,0.6059439778327942,0.4826641082763672,0.4826641082763672,1.0,1.0,-3.1019725799560547,1.1177021265029907,1.9842705726623533,0.4191218912601471,0.9271947145462036,0.9271947145462036,0.0,192.80616760253903,183.0,56707.7734375,0.0,2719.1962890625,1.0,279.4413757324219,283.1763000488281,296.1447448730469,299.7502746582031,293.1499938964844,293.1499938964844,279.1499938964844,33741.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010726809501648,1.0,0.0,0.0,3.629223108291626,3.629246473312378,8.788618970356765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.33984375,0.0,1493.3702392578125,1895.4371337890625,0.0,3413.5810546875,0.8991680145263672,1.0,0.0,3.0,1.0,0.0
18183720,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8302755951881409,0.4180921018123626,0.3791903853416443,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8701273798942566,0.4852702021598816,0.4618469178676605,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8381285071372986,0.431073397397995,0.3039574921131134,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.795815646648407,0.3662663996219635,0.3505344092845917,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6917011737823486,0.2372163981199264,1.0878524780273438,285.0029602050781,284.95001220703125,301.0203552246094,293.18084716796875,300.6166687011719,297.26031494140625,285.0026550292969,1.0,0.6059439778327942,0.4826641082763672,0.4826641082763672,1.0,1.0,-3.1019725799560547,1.1177021265029907,1.9842705726623533,0.4191218912601471,0.9271947145462036,0.9271947145462036,0.0,192.80616760253903,183.0,56707.7734375,0.0,2719.1962890625,1.0,279.4413757324219,283.1763000488281,296.1447448730469,299.7502746582031,293.1499938964844,293.1499938964844,279.1499938964844,33741.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010726809501648,1.0,0.0,0.0,3.629223108291626,3.629246473312378,8.788618970356765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.33984375,0.0,1493.3702392578125,1895.4371337890625,0.0,3413.5810546875,0.8991680145263672,1.0,0.0,3.0,1.0,0.0
18183780,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.835461437702179,0.4181864559650421,0.3793740272521972,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8774373531341553,0.4878591895103454,0.4642908573150635,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8434625267982483,0.4313021302223205,0.3041404485702514,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8017899990081787,0.36715829372406,0.3513427078723907,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.696280837059021,0.2370802909135818,1.0868072509765625,284.91265869140625,284.95001220703125,301.09228515625,293.2025756835937,300.6361694335937,297.2561340332031,284.9141540527344,1.0,0.6034057140350342,0.481153666973114,0.481153666973114,1.0,1.0,-3.105075597763061,1.115776538848877,1.9892990589141848,0.416627824306488,0.8464646339416504,0.8464646339416504,0.0,187.96759033203125,171.0,57359.046875,0.0,2699.7158203125,1.0,279.1579284667969,283.0660705566406,296.2174377441406,299.93267822265625,293.1499938964844,293.1499938964844,279.45001220703125,38745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079362154006958,1.0,0.0,0.0,3.507044553756714,3.5070676803588867,8.206837947000167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.76171875,0.0,1399.603515625,1895.4371337890625,0.0,3477.441162109375,0.8760834336280823,1.0,0.0,3.0,1.0,0.0
18183840,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.835461437702179,0.4181864559650421,0.3793740272521972,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8774373531341553,0.4878591895103454,0.4642908573150635,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8434625267982483,0.4313021302223205,0.3041404485702514,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8017899990081787,0.36715829372406,0.3513427078723907,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.696280837059021,0.2370802909135818,1.0868072509765625,284.91265869140625,284.95001220703125,301.09228515625,293.2025756835937,300.6361694335937,297.2561340332031,284.9141540527344,1.0,0.6034057140350342,0.481153666973114,0.481153666973114,1.0,1.0,-3.105075597763061,1.115776538848877,1.9892990589141848,0.416627824306488,0.8464646339416504,0.8464646339416504,0.0,187.96759033203125,171.0,57359.046875,0.0,2699.7158203125,1.0,279.1579284667969,283.0660705566406,296.2174377441406,299.93267822265625,293.1499938964844,293.1499938964844,279.45001220703125,38745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079362154006958,1.0,0.0,0.0,3.507044553756714,3.5070676803588867,8.206837947000167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.76171875,0.0,1399.603515625,1895.4371337890625,0.0,3477.441162109375,0.8760834336280823,1.0,0.0,3.0,1.0,0.0
18183900,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8395190834999084,0.4186514914035797,0.3793961107730865,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8828028440475464,0.489489197731018,0.4654635488986969,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8476535677909851,0.4317596554756164,0.3041872084140777,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8062914609909058,0.3678542375564575,0.3516874313354492,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6999175548553467,0.2371826618909835,1.0860289335250854,285.0253601074219,284.95001220703125,301.12872314453125,293.2142028808594,300.6483459472656,297.25762939453125,285.0271911621094,1.0,0.6013497114181519,0.480398416519165,0.480398416519165,1.0,1.0,-3.10604190826416,1.1145800352096558,1.9914617538452148,0.4151634573936462,0.9277677536010742,0.9277677536010742,0.0,184.2152099609375,171.0,56688.546875,0.0,2681.751220703125,1.0,279.3983764648437,283.19097900390625,296.1764831542969,299.7437438964844,293.1499938964844,293.1499938964844,279.45001220703125,33758.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901320457458496,1.0,0.0,0.0,3.5668728351593018,3.5668957233428955,8.489234915032284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.5888671875,0.0,1426.2486572265625,1895.4371337890625,0.0,3415.89013671875,0.8868457078933716,1.0,0.0,3.0,1.0,0.0
18183960,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.845083475112915,0.4192562103271484,0.3797520101070404,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8897867202758789,0.4912440180778503,0.466908723115921,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.853357195854187,0.4323577582836151,0.3044498860836029,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8120602369308472,0.3686647713184356,0.3522429764270782,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7048437595367432,0.2373863756656646,1.0859336853027344,285.0118103027344,284.95001220703125,301.1654663085937,293.22625732421875,300.6617431640625,297.2606506347656,285.0101928710937,1.0,0.5990715622901917,0.479703277349472,0.479703277349472,1.0,1.0,-3.109074592590332,1.114322543144226,1.994752049446106,0.4142118394374847,0.942348301410675,0.942348301410675,0.0,179.6019287109375,159.0,56913.80859375,0.0,2663.260986328125,1.0,279.4421081542969,283.1761779785156,296.1989440917969,299.8158264160156,293.1499938964844,293.1499938964844,279.1499938964844,32885.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988564610481262,1.0,0.0,0.0,3.645053625106812,3.645076990127564,8.865457061801862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.810546875,0.0,1504.3980712890625,1895.4371337890625,0.0,3392.922607421875,0.9017887115478516,1.0,0.0,3.0,1.0,0.0
18184020,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8568590879440308,0.419168472290039,0.3796109557151794,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9046135544776917,0.4938023388385772,0.4691570699214935,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8656137585639954,0.4325467050075531,0.3044825792312622,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8237136602401733,0.3695507347583771,0.3528791069984436,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7150070071220398,0.2373212724924087,1.0844208002090454,284.9071655273437,284.95001220703125,301.2395935058594,293.25164794921875,300.6817626953125,297.25616455078125,284.90887451171875,1.0,0.5936970114707947,0.478312999010086,0.478312999010086,1.0,1.0,-3.110601663589477,1.1119743585586548,1.9986273050308228,0.4116370379924774,0.8521391153335571,0.8521391153335571,0.0,170.0228271484375,147.0,57618.9140625,0.0,2615.432861328125,1.0,279.1577453613281,283.05389404296875,296.2723083496094,300.00506591796875,293.1499938964844,293.1499938964844,279.45001220703125,38580.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069622159004213,1.0,0.0,0.0,3.5333611965179443,3.5333845615386963,8.330467835548916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.50390625,0.0,1425.921142578125,1895.4371337890625,0.0,3468.390869140625,0.8816505670547485,1.0,0.0,3.0,1.0,0.0
18184080,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8568590879440308,0.419168472290039,0.3796109557151794,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9046135544776917,0.4938023388385772,0.4691570699214935,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8656137585639954,0.4325467050075531,0.3044825792312622,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8237136602401733,0.3695507347583771,0.3528791069984436,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7150070071220398,0.2373212724924087,1.0844208002090454,284.9071655273437,284.95001220703125,301.2395935058594,293.25164794921875,300.6817626953125,297.25616455078125,284.90887451171875,1.0,0.5936970114707947,0.478312999010086,0.478312999010086,1.0,1.0,-3.110601663589477,1.1119743585586548,1.9986273050308228,0.4116370379924774,0.8521391153335571,0.8521391153335571,0.0,170.0228271484375,147.0,57618.9140625,0.0,2615.432861328125,1.0,279.1577453613281,283.05389404296875,296.2723083496094,300.00506591796875,293.1499938964844,293.1499938964844,279.45001220703125,38580.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069622159004213,1.0,0.0,0.0,3.5333611965179443,3.5333845615386963,8.330467835548916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.50390625,0.0,1425.921142578125,1895.4371337890625,0.0,3468.390869140625,0.8816505670547485,1.0,0.0,3.0,1.0,0.0
18184140,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8727908134460449,0.4201386868953705,0.3797835111618042,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9254075288772584,0.4972105622291565,0.4716796875,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8820417523384094,0.433613657951355,0.3047133088111877,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8385362029075623,0.3710779249668121,0.3536874651908874,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7272660136222839,0.2376891076564788,1.083333134651184,285.0097045898437,284.95001220703125,301.3144226074219,293.2784729003906,300.7078857421875,297.26080322265625,285.0086669921875,1.0,0.5877500176429749,0.4769226908683777,0.4769226908683777,1.0,1.0,-3.113775968551636,1.110283613204956,2.00349235534668,0.4091534614562988,0.9482051730155944,0.9482051730155944,0.0,159.03042602539062,135.0,57144.91015625,0.0,2563.246826171875,1.0,279.44158935546875,283.1680603027344,296.2536315917969,299.8857727050781,293.1499938964844,293.1499938964844,279.1499938964844,32997.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982193470001221,1.0,0.0,0.0,3.666527986526489,3.66655158996582,8.970224598670029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.42578125,0.0,1529.06787109375,1895.4371337890625,0.0,3386.980224609375,0.9068889021873474,1.0,0.0,3.0,1.0,0.0
18184200,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8727908134460449,0.4201386868953705,0.3797835111618042,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9254075288772584,0.4972105622291565,0.4716796875,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8820417523384094,0.433613657951355,0.3047133088111877,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8385362029075623,0.3710779249668121,0.3536874651908874,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7272660136222839,0.2376891076564788,1.083333134651184,285.0097045898437,284.95001220703125,301.3144226074219,293.2784729003906,300.7078857421875,297.26080322265625,285.0086669921875,1.0,0.5877500176429749,0.4769226908683777,0.4769226908683777,1.0,1.0,-3.113775968551636,1.110283613204956,2.00349235534668,0.4091534614562988,0.9482051730155944,0.9482051730155944,0.0,159.03042602539062,135.0,57144.91015625,0.0,2563.246826171875,1.0,279.44158935546875,283.1680603027344,296.2536315917969,299.8857727050781,293.1499938964844,293.1499938964844,279.1499938964844,32997.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982193470001221,1.0,0.0,0.0,3.666527986526489,3.66655158996582,8.970224598670029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.42578125,0.0,1529.06787109375,1895.4371337890625,0.0,3386.980224609375,0.9068889021873474,1.0,0.0,3.0,1.0,0.0
18184260,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8911018371582031,0.4199812710285187,0.3795191943645477,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9492397904396056,0.4997982382774353,0.4738967716693878,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9008930325508118,0.4338348805904388,0.3047227263450622,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8557088971138,0.3719919323921203,0.354291170835495,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7409480214118958,0.237681582570076,1.0818116664886477,284.9043273925781,284.95001220703125,301.3896179199219,293.3064880371094,300.7283630371094,297.2568054199219,284.9061584472656,1.0,0.5814522504806519,0.4755747318267822,0.4755747318267822,1.0,1.0,-3.115039348602295,1.1078811883926392,2.0071582794189453,0.4065766632556915,0.8558816909790039,0.8558816909790039,0.0,147.98829650878906,123.0,57863.76953125,0.0,2507.014892578125,1.0,279.1575622558594,283.0445556640625,296.3272705078125,300.0755920410156,293.1499938964844,293.1499938964844,279.45001220703125,38632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906274914741516,1.0,0.0,0.0,3.5564775466918945,3.5565011501312256,8.439824910055904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.5341796875,0.0,1450.77734375,1895.4371337890625,0.0,3462.001953125,0.8867952823638916,1.0,0.0,3.0,1.0,0.0
18184320,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8911018371582031,0.4199812710285187,0.3795191943645477,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9492397904396056,0.4997982382774353,0.4738967716693878,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9008930325508118,0.4338348805904388,0.3047227263450622,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8557088971138,0.3719919323921203,0.354291170835495,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7409480214118958,0.237681582570076,1.0818116664886477,284.9043273925781,284.95001220703125,301.3896179199219,293.3064880371094,300.7283630371094,297.2568054199219,284.9061584472656,1.0,0.5814522504806519,0.4755747318267822,0.4755747318267822,1.0,1.0,-3.115039348602295,1.1078811883926392,2.0071582794189453,0.4065766632556915,0.8558816909790039,0.8558816909790039,0.0,147.98829650878906,123.0,57863.76953125,0.0,2507.014892578125,1.0,279.1575622558594,283.0445556640625,296.3272705078125,300.0755920410156,293.1499938964844,293.1499938964844,279.45001220703125,38632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906274914741516,1.0,0.0,0.0,3.5564775466918945,3.5565011501312256,8.439824910055904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.5341796875,0.0,1450.77734375,1895.4371337890625,0.0,3462.001953125,0.8867952823638916,1.0,0.0,3.0,1.0,0.0
18184380,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9143393635749816,0.4208680093288421,0.3795904517173767,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9748730063438416,0.503117024898529,0.4763098657131195,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.925818145275116,0.4349054098129272,0.3049377501010895,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8773217797279358,0.3734939694404602,0.3550547361373901,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7581487894058228,0.2380845695734024,1.080807089805603,285.0115966796875,284.95001220703125,301.4619140625,293.3343200683594,300.7536315917969,297.2615966796875,285.0106201171875,1.0,0.5752208828926086,0.4742806553840637,0.4742806553840637,1.0,1.0,-3.1179869174957275,1.1062687635421753,2.0117180347442627,0.4042181968688965,0.9529890418052672,0.9529890418052672,0.0,136.66029357910156,123.0,57354.65234375,0.0,2452.423583984375,1.0,279.44049072265625,283.1634521484375,296.3075866699219,299.9511108398437,293.1499938964844,293.1499938964844,279.45001220703125,33017.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975011706352234,1.0,0.0,0.0,3.683143377304077,3.683166980743408,9.051707365870244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2490234375,0.0,1547.8409423828125,1895.4371337890625,0.0,3380.2802734375,0.9106197953224182,1.0,0.0,3.0,1.0,0.0
18184440,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.915544867515564,0.4209018349647522,0.3796099126338959,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9759804010391236,0.5032541751861572,0.4764246344566345,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.92707496881485,0.4349497854709625,0.304958164691925,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8783756494522095,0.3735570609569549,0.3550982475280761,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7589974999427795,0.2381032705307006,1.0808061361312866,285.01043701171875,284.95001220703125,301.4649353027344,293.33551025390625,300.7546691894531,297.26177978515625,285.00946044921875,1.0,0.5749656558036804,0.4742267429828644,0.4742267429828644,1.0,1.0,-3.1182241439819336,1.1062462329864502,2.0119779109954834,0.4041446149349212,0.9538554549217224,0.9538554549217224,0.0,136.17236328125,111.0,57373.0,0.0,2450.27880859375,1.0,279.4417724609375,283.1622619628906,296.3104248046875,299.9569396972656,293.1499938964844,293.1499938964844,279.1499938964844,33039.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974587917327881,1.0,0.0,0.0,3.687039613723755,3.687063455581665,9.07086928236822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7021484375,0.0,1552.3966064453125,1895.4371337890625,0.0,3379.88525390625,0.9115455150604248,1.0,0.0,3.0,1.0,0.0
18184500,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9310300946235656,0.4208944439888,0.379662424325943,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9890164136886596,0.5046381950378418,0.4777126908302307,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.94282203912735,0.4351648092269897,0.3051044046878814,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8917956948280334,0.3740952312946319,0.3555383682250976,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7698851823806763,0.238174557685852,1.0805195569992063,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,300.7655334472656,297.2608337402344,284.8745422363281,1.0,0.5717322826385498,0.4735527634620666,0.4735527634620666,1.0,1.0,-3.120201826095581,1.1055641174316406,2.0146377086639404,0.403094619512558,0.864591658115387,0.864591658115387,0.0,130.25271606445312,111.0,58340.81640625,0.0,2422.52490234375,1.0,279.1967163085937,283.0105895996094,296.3817443847656,300.1958923339844,293.1499938964844,293.1499938964844,279.1499938964844,37190.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036350846290588,1.0,0.0,0.0,3.662766218185425,3.662790536880493,8.951827226155729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.0400390625,0.0,1556.3594970703125,1895.4371337890625,0.0,3437.44482421875,0.9067746996879578,1.0,0.0,3.0,1.0,0.0
18184560,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9457959532737732,0.4206800162792206,0.3792866766452789,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5058756470680237,0.4777689278125763,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.95737624168396,0.4352044761180877,0.3049894273281097,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9049538373947144,0.3744938969612121,0.3557205200195312,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7806611657142639,0.2381372451782226,1.07944917678833,284.9025573730469,284.95001220703125,301.5400390625,293.365234375,300.7750244140625,297.2580871582031,284.9044494628906,1.0,0.5683013200759888,0.4728971123695373,0.4728971123695373,1.0,1.0,-3.1188111305236816,1.1035680770874023,2.01524305343628,0.4015820920467376,0.8596423864364624,0.8596423864364624,0.0,124.8327865600586,114.0,58102.546875,0.0,2390.9140625,1.0,279.1575927734375,283.036376953125,296.3858642578125,300.14990234375,293.1499938964844,293.1499938964844,279.45001220703125,38656.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054630398750304,1.0,0.0,0.0,3.578671455383301,3.578695297241211,8.545490004507883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.49560546875,0.0,1474.740234375,1895.4371337890625,0.0,3454.452392578125,0.8916944265365601,1.0,0.0,3.0,1.0,0.0
18184620,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9553528428077698,0.4214099049568176,0.3795620501041412,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.5109481811523438,0.4660664498806,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.966695249080658,0.4362409710884094,0.3054437935352325,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9149209856987,0.3759829103946686,0.3568234145641327,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7879341244697571,0.2385111302137375,1.0799548625946045,285.00225830078125,284.95001220703125,301.6146240234375,293.3954467773437,300.8042297363281,297.26953125,285.0008850097656,1.0,0.5648730993270874,0.4715858399868011,0.4715858399868011,1.0,1.0,-3.1070263385772705,1.096040964126587,2.010985374450684,0.3966124653816223,0.9500378370285034,0.9500378370285034,0.0,121.1680908203125,132.0,57375.640625,0.0,2349.838134765625,1.0,279.4427490234375,283.1519470214844,296.3674621582031,300.0191650390625,293.1499938964844,293.1499938964844,279.1499938964844,33327.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962298035621643,1.0,0.0,0.0,3.698681116104126,3.6987051963806152,9.128240776590246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.076171875,0.0,1567.740478515625,1895.4371337890625,0.0,3368.41552734375,0.914029896259308,1.0,0.0,3.0,1.0,0.0
18184680,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9553528428077698,0.4214099049568176,0.3795620501041412,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.5109481811523438,0.4660664498806,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.966695249080658,0.4362409710884094,0.3054437935352325,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9149209856987,0.3759829103946686,0.3568234145641327,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7879341244697571,0.2385111302137375,1.0799548625946045,285.00225830078125,284.95001220703125,301.6146240234375,293.3954467773437,300.8042297363281,297.26953125,285.0008850097656,1.0,0.5648730993270874,0.4715858399868011,0.4715858399868011,1.0,1.0,-3.1070263385772705,1.096040964126587,2.010985374450684,0.3966124653816223,0.9500378370285034,0.9500378370285034,0.0,121.1680908203125,132.0,57375.640625,0.0,2349.838134765625,1.0,279.4427490234375,283.1519470214844,296.3674621582031,300.0191650390625,293.1499938964844,293.1499938964844,279.1499938964844,33327.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962298035621643,1.0,0.0,0.0,3.698681116104126,3.6987051963806152,9.128240776590246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.076171875,0.0,1567.740478515625,1895.4371337890625,0.0,3368.41552734375,0.914029896259308,1.0,0.0,3.0,1.0,0.0
