time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9487661123275756,0.4210565686225891,0.3796063661575317,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5151233673095703,0.4750435650348663,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9608590602874756,0.4364739656448364,0.3058388233184814,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9094659686088562,0.3768928945064544,0.3579373061656952,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7830916047096252,0.2385568469762802,1.0811127424240112,284.909423828125,284.95001220703125,301.6884765625,293.4259338378906,300.8294982910156,297.27325439453125,284.91192626953125,1.0,0.5690518617630005,0.4702745378017425,0.4702745378017425,1.0,1.0,-3.121379852294922,1.098882079124451,2.0224976539611816,0.3959133625030517,0.8645532131195068,0.8645532131195068,0.0,123.9950714111328,150.0,58264.1953125,0.0,2391.488525390625,1.0,279.1573791503906,283.0379333496094,296.4440612792969,300.2118225097656,293.1499938964844,293.1499938964844,279.45001220703125,38470.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903636872768402,1.0,0.0,0.0,3.586617946624756,3.586641788482666,8.58348300880607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.30078125,0.0,1481.9525146484375,1895.4371337890625,0.0,3437.461181640625,0.8934966325759888,1.0,0.0,3.0,1.0,0.0
18184800,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9487661123275756,0.4210565686225891,0.3796063661575317,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5151233673095703,0.4750435650348663,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9608590602874756,0.4364739656448364,0.3058388233184814,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9094659686088562,0.3768928945064544,0.3579373061656952,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7830916047096252,0.2385568469762802,1.0811127424240112,284.909423828125,284.95001220703125,301.6884765625,293.4259338378906,300.8294982910156,297.27325439453125,284.91192626953125,1.0,0.5690518617630005,0.4702745378017425,0.4702745378017425,1.0,1.0,-3.121379852294922,1.098882079124451,2.0224976539611816,0.3959133625030517,0.8645532131195068,0.8645532131195068,0.0,123.9950714111328,150.0,58264.1953125,0.0,2391.488525390625,1.0,279.1573791503906,283.0379333496094,296.4440612792969,300.2118225097656,293.1499938964844,293.1499938964844,279.45001220703125,38470.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903636872768402,1.0,0.0,0.0,3.586617946624756,3.586641788482666,8.58348300880607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.30078125,0.0,1481.9525146484375,1895.4371337890625,0.0,3437.461181640625,0.8934966325759888,1.0,0.0,3.0,1.0,0.0
18184860,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9272326827049256,0.4217860996723175,0.3802829384803772,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9923787713050842,0.5172570943832397,0.4897898137569427,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9403141736984252,0.437606930732727,0.3066734969615936,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8915042877197266,0.3784478008747101,0.35953289270401,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7675718665122986,0.2389654368162155,1.0839276313781738,285.0305480957031,284.95001220703125,301.7611999511719,293.4563903808594,300.85064697265625,297.2699890136719,285.02850341796875,1.0,0.5777493715286255,0.4690632224082947,0.4690632224082947,1.0,1.0,-3.145614624023437,1.1057459115982056,2.0398685932159424,0.3975991308689117,0.9820053577423096,0.9820053577423096,0.0,132.93020629882812,168.0,58113.06640625,0.0,2485.82861328125,1.0,279.44293212890625,283.1615905761719,296.4354248046875,300.1234741210937,293.1499938964844,293.1499938964844,279.1499938964844,32435.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957198262214661,1.0,0.0,0.0,3.738131284713745,3.7381553649902335,9.324002121502416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.1953125,0.0,1606.134521484375,1895.4371337890625,0.0,3363.65478515625,0.9224374294281006,1.0,0.0,3.0,1.0,0.0
18184920,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9272326827049256,0.4217860996723175,0.3802829384803772,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9923787713050842,0.5172570943832397,0.4897898137569427,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9403141736984252,0.437606930732727,0.3066734969615936,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8915042877197266,0.3784478008747101,0.35953289270401,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7675718665122986,0.2389654368162155,1.0839276313781738,285.0305480957031,284.95001220703125,301.7611999511719,293.4563903808594,300.85064697265625,297.2699890136719,285.02850341796875,1.0,0.5777493715286255,0.4690632224082947,0.4690632224082947,1.0,1.0,-3.145614624023437,1.1057459115982056,2.0398685932159424,0.3975991308689117,0.9820053577423096,0.9820053577423096,0.0,132.93020629882812,168.0,58113.06640625,0.0,2485.82861328125,1.0,279.44293212890625,283.1615905761719,296.4354248046875,300.1234741210937,293.1499938964844,293.1499938964844,279.1499938964844,32435.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957198262214661,1.0,0.0,0.0,3.738131284713745,3.7381553649902335,9.324002121502416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.1953125,0.0,1606.134521484375,1895.4371337890625,0.0,3363.65478515625,0.9224374294281006,1.0,0.0,3.0,1.0,0.0
18184980,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8950780630111694,0.4210516214370727,0.3805674910545349,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9652692079544068,0.5187187790870667,0.4917907118797302,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9068191647529602,0.4376004636287689,0.3073418438434601,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8639141917228699,0.3791242837905884,0.3610053360462188,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7443434000015259,0.2387304753065109,1.0865305662155151,284.9015197753906,284.95001220703125,301.83258056640625,293.48663330078125,300.8647766113281,297.2581787109375,284.9035949707031,1.0,0.5877153277397156,0.4678519070148468,0.4678519070148468,1.0,1.0,-3.154700756072998,1.1066118478775024,2.048089027404785,0.3965533971786499,0.8802012801170349,0.8802012801170349,0.0,147.91152954101562,186.0,59106.3046875,0.0,2583.4912109375,1.0,279.1566467285156,283.0136108398437,296.5151062011719,300.3408203125,293.1499938964844,293.1499938964844,279.45001220703125,38128.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054082036018372,1.0,0.0,0.0,3.6606640815734863,3.660688638687134,8.941554483499203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.2685546875,0.0,1561.0382080078125,1895.4371337890625,0.0,3453.9423828125,0.909243643283844,1.0,0.0,3.0,1.0,0.0
18185040,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8950780630111694,0.4210516214370727,0.3805674910545349,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9652692079544068,0.5187187790870667,0.4917907118797302,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9068191647529602,0.4376004636287689,0.3073418438434601,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8639141917228699,0.3791242837905884,0.3610053360462188,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7443434000015259,0.2387304753065109,1.0865305662155151,284.9015197753906,284.95001220703125,301.83258056640625,293.48663330078125,300.8647766113281,297.2581787109375,284.9035949707031,1.0,0.5877153277397156,0.4678519070148468,0.4678519070148468,1.0,1.0,-3.154700756072998,1.1066118478775024,2.048089027404785,0.3965533971786499,0.8802012801170349,0.8802012801170349,0.0,147.91152954101562,186.0,59106.3046875,0.0,2583.4912109375,1.0,279.1566467285156,283.0136108398437,296.5151062011719,300.3408203125,293.1499938964844,293.1499938964844,279.45001220703125,38128.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054082036018372,1.0,0.0,0.0,3.6606640815734863,3.660688638687134,8.941554483499203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.2685546875,0.0,1561.0382080078125,1895.4371337890625,0.0,3453.9423828125,0.909243643283844,1.0,0.0,3.0,1.0,0.0
18185100,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8811354041099548,0.4210814535617828,0.3806134164333343,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9505847692489624,0.5200358033180237,0.4930408298969269,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8927796483039856,0.4379058182239532,0.3076104521751404,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8515023589134216,0.3796711266040802,0.3616618812084198,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7339489459991455,0.2387118339538574,1.08744215965271,285.0273742675781,284.95001220703125,301.86767578125,293.5015563964844,300.8746032714844,297.2569580078125,285.0304870605469,1.0,0.5929279327392578,0.4672462344169616,0.4672462344169616,1.0,1.0,-3.158461093902588,1.1067359447479248,2.051725387573242,0.3957956731319427,0.9686709642410278,0.9686709642410278,0.0,156.04591369628906,186.0,58372.453125,0.0,2634.71044921875,1.0,279.4024353027344,283.1528625488281,296.4736022949219,300.14727783203125,293.1499938964844,293.1499938964844,279.45001220703125,33812.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995676636695862,1.0,0.0,0.0,3.712539434432984,3.7125635147094727,9.196772339237214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5751953125,0.0,1587.218017578125,1895.4371337890625,0.0,3399.553955078125,0.9194560050964355,1.0,0.0,3.0,1.0,0.0
18185160,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8693618774414062,0.4213190674781799,0.3810841739177704,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9372121095657348,0.5216033458709717,0.4947507977485657,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8808705806732178,0.4384056329727173,0.3081533312797546,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8411097526550293,0.3803651332855224,0.3625889122486114,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7250760197639465,0.2388013303279876,1.0891674757003784,285.0223999023437,284.95001220703125,301.9023132324219,293.5163879394531,300.8854064941406,297.2581787109375,285.02105712890625,1.0,0.5983971357345581,0.4664519429206848,0.4664519429206848,1.0,1.0,-3.164921998977661,1.1075128316879272,2.0574090480804443,0.3951235711574554,0.9914393424987792,0.9914393424987792,0.0,164.07952880859375,204.0,58638.37109375,0.0,2690.893310546875,1.0,279.4432067871094,283.1440124511719,296.4960327148437,300.2227783203125,293.1499938964844,293.1499938964844,279.1499938964844,32883.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897645890712738,1.0,0.0,0.0,3.789050340652466,3.789075136184693,9.579746347299078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3095703125,0.0,1669.23486328125,1895.4371337890625,0.0,3381.630859375,0.9343197345733644,1.0,0.0,3.0,1.0,0.0
18185220,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8469322919845581,0.4203483164310455,0.3812177777290344,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.910772442817688,0.5236899852752686,0.4976545870304107,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8581321835517883,0.4382539093494415,0.3087732791900635,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8213385939598083,0.3808787763118744,0.3639843463897705,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7068224549293518,0.2383942455053329,1.0913463830947876,284.8962097167969,284.95001220703125,301.9700622558594,293.54541015625,300.8993225097656,297.2504577636719,284.8984375,1.0,0.6094216704368591,0.4648633301258087,0.4648633301258087,1.0,1.0,-3.173626184463501,1.1073098182678225,2.0663163661956787,0.3931650519371032,0.8873767852783203,0.8873767852783203,0.0,181.5814514160156,207.0,59609.73828125,0.0,2803.10302734375,1.0,279.15631103515625,282.998046875,296.571044921875,300.42974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38328.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066013097763062,1.0,0.0,0.0,3.706139087677002,3.706163883209229,9.165088954432576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.498046875,0.0,1614.2144775390625,1895.4371337890625,0.0,3465.036376953125,0.9195093512535096,1.0,0.0,3.0,1.0,0.0
18185280,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8469322919845581,0.4203483164310455,0.3812177777290344,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.910772442817688,0.5236899852752686,0.4976545870304107,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8581321835517883,0.4382539093494415,0.3087732791900635,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8213385939598083,0.3808787763118744,0.3639843463897705,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7068224549293518,0.2383942455053329,1.0913463830947876,284.8962097167969,284.95001220703125,301.9700622558594,293.54541015625,300.8993225097656,297.2504577636719,284.8984375,1.0,0.6094216704368591,0.4648633301258087,0.4648633301258087,1.0,1.0,-3.173626184463501,1.1073098182678225,2.0663163661956787,0.3931650519371032,0.8873767852783203,0.8873767852783203,0.0,181.5814514160156,207.0,59609.73828125,0.0,2803.10302734375,1.0,279.15631103515625,282.998046875,296.571044921875,300.42974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38328.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066013097763062,1.0,0.0,0.0,3.706139087677002,3.706163883209229,9.165088954432576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.498046875,0.0,1614.2144775390625,1895.4371337890625,0.0,3465.036376953125,0.9195093512535096,1.0,0.0,3.0,1.0,0.0
18185340,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8353720903396606,0.4204890131950378,0.3814031481742859,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8986064791679382,0.5267326235771179,0.5006254315376282,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8465323448181152,0.4390070736408233,0.3093817234039306,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8108213543891907,0.3820416331291199,0.3652705252170563,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6961752772331238,0.2383767962455749,1.092528223991394,285.0218811035156,284.95001220703125,302.0355834960937,293.5735168457031,300.9182434082031,297.2519226074219,285.0205383300781,1.0,0.6161869764328003,0.4632747173309326,0.4632747173309326,1.0,1.0,-3.181114673614502,1.10660982131958,2.074504852294922,0.3907987773418426,1.0,1.0,0.0,192.5407867431641,195.0,59039.55078125,0.0,2877.895263671875,1.0,279.4436340332031,283.1343078613281,296.5512390136719,300.3054504394531,293.1499938964844,293.1499938964844,279.1499938964844,33111.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984392881393433,1.0,0.0,0.0,3.8253872394561768,3.8254125118255615,9.76436695054872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.1689453125,0.0,1714.542236328125,1895.4371337890625,0.0,3389.03173828125,0.94261634349823,1.0,0.0,3.0,1.0,0.0
18185400,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8353720903396606,0.4204890131950378,0.3814031481742859,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8986064791679382,0.5267326235771179,0.5006254315376282,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8465323448181152,0.4390070736408233,0.3093817234039306,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8108213543891907,0.3820416331291199,0.3652705252170563,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6961752772331238,0.2383767962455749,1.092528223991394,285.0218811035156,284.95001220703125,302.0355834960937,293.5735168457031,300.9182434082031,297.2519226074219,285.0205383300781,1.0,0.6161869764328003,0.4632747173309326,0.4632747173309326,1.0,1.0,-3.181114673614502,1.10660982131958,2.074504852294922,0.3907987773418426,1.0,1.0,0.0,192.5407867431641,195.0,59039.55078125,0.0,2877.895263671875,1.0,279.4436340332031,283.1343078613281,296.5512390136719,300.3054504394531,293.1499938964844,293.1499938964844,279.1499938964844,33111.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984392881393433,1.0,0.0,0.0,3.8253872394561768,3.8254125118255615,9.76436695054872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.1689453125,0.0,1714.542236328125,1895.4371337890625,0.0,3389.03173828125,0.94261634349823,1.0,0.0,3.0,1.0,0.0
18185460,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8340023756027222,0.4194773137569427,0.3808707594871521,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.898842990398407,0.5288659334182739,0.5029464960098267,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8456176519393921,0.438871294260025,0.3095279932022095,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8103268146514893,0.3825464248657226,0.3660013079643249,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6950047612190247,0.2379712760448455,1.0915757417678833,284.8920288085937,284.95001220703125,302.0985412597656,293.60040283203125,300.9310913085937,297.2454528808594,284.893798828125,1.0,0.6165745258331299,0.4618603885173797,0.4618603885173797,1.0,1.0,-3.183188915252685,1.104136347770691,2.079052686691284,0.3881072402000427,0.8916081786155701,0.8916081786155701,0.0,193.6195831298828,183.0,59919.6171875,0.0,2888.04443359375,1.0,279.156982421875,282.986328125,296.623291015625,300.5046081542969,293.1499938964844,293.1499938964844,279.45001220703125,38453.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906944215297699,1.0,0.0,0.0,3.737639904022217,3.7376651763916016,9.321551601715328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.794921875,0.0,1651.676513671875,1895.4371337890625,0.0,3468.223388671875,0.9266285300254822,1.0,0.0,3.0,1.0,0.0
18185520,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8340023756027222,0.4194773137569427,0.3808707594871521,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.898842990398407,0.5288659334182739,0.5029464960098267,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8456176519393921,0.438871294260025,0.3095279932022095,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8103268146514893,0.3825464248657226,0.3660013079643249,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6950047612190247,0.2379712760448455,1.0915757417678833,284.8920288085937,284.95001220703125,302.0985412597656,293.60040283203125,300.9310913085937,297.2454528808594,284.893798828125,1.0,0.6165745258331299,0.4618603885173797,0.4618603885173797,1.0,1.0,-3.183188915252685,1.104136347770691,2.079052686691284,0.3881072402000427,0.8916081786155701,0.8916081786155701,0.0,193.6195831298828,183.0,59919.6171875,0.0,2888.04443359375,1.0,279.156982421875,282.986328125,296.623291015625,300.5046081542969,293.1499938964844,293.1499938964844,279.45001220703125,38453.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906944215297699,1.0,0.0,0.0,3.737639904022217,3.7376651763916016,9.321551601715328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.794921875,0.0,1651.676513671875,1895.4371337890625,0.0,3468.223388671875,0.9266285300254822,1.0,0.0,3.0,1.0,0.0
18185580,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8393800854682922,0.419694185256958,0.380506694316864,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.90711110830307,0.5320121049880981,0.5053711533546448,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8516560196876526,0.4397422969341278,0.3097386062145233,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8164758086204529,0.3838044106960296,0.3667256534099579,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7000066637992859,0.2380704879760742,1.0901728868484497,285.0185852050781,284.95001220703125,302.15869140625,293.6258850097656,300.94927978515625,297.24871826171875,285.01727294921875,1.0,0.6137427091598511,0.4604460597038269,0.4604460597038269,1.0,1.0,-3.1850955486297607,1.101614475250244,2.0834810733795166,0.3851216733455658,1.0,1.0,0.0,188.3399353027344,171.0,59215.703125,0.0,2863.320068359375,1.0,279.4438171386719,283.1260681152344,296.6013488769531,300.3697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33376.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983609080314636,1.0,0.0,0.0,3.845345258712769,3.845370531082153,9.866517984846723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.6279296875,0.0,1740.877197265625,1895.4371337890625,0.0,3388.30078125,0.947298526763916,1.0,0.0,3.0,1.0,0.0
18185640,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8393800854682922,0.419694185256958,0.380506694316864,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.90711110830307,0.5320121049880981,0.5053711533546448,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8516560196876526,0.4397422969341278,0.3097386062145233,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8164758086204529,0.3838044106960296,0.3667256534099579,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7000066637992859,0.2380704879760742,1.0901728868484497,285.0185852050781,284.95001220703125,302.15869140625,293.6258850097656,300.94927978515625,297.24871826171875,285.01727294921875,1.0,0.6137427091598511,0.4604460597038269,0.4604460597038269,1.0,1.0,-3.1850955486297607,1.101614475250244,2.0834810733795166,0.3851216733455658,1.0,1.0,0.0,188.3399353027344,171.0,59215.703125,0.0,2863.320068359375,1.0,279.4438171386719,283.1260681152344,296.6013488769531,300.3697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33376.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983609080314636,1.0,0.0,0.0,3.845345258712769,3.845370531082153,9.866517984846723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.6279296875,0.0,1740.877197265625,1895.4371337890625,0.0,3388.30078125,0.947298526763916,1.0,0.0,3.0,1.0,0.0
18185700,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.843701183795929,0.4193750619888305,0.3803696632385254,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.913539469242096,0.5332458019256592,0.5066237449645996,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.856402575969696,0.4398634433746338,0.3098893463611603,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8210427761077881,0.384211778640747,0.3671340346336365,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7040210962295532,0.238015130162239,1.089698314666748,284.8778076171875,284.95001220703125,302.1876220703125,293.63800048828125,300.9560241699219,297.2475280761719,284.8733215332031,1.0,0.611676812171936,0.4597389101982116,0.4597389101982116,1.0,1.0,-3.1865451335906982,1.1005288362503052,2.0860161781311035,0.3838164508342743,0.9087130427360536,0.9087130427360536,0.0,184.41915893554688,171.0,60280.75,0.0,2844.9931640625,1.0,279.1934509277344,282.964599609375,296.66943359375,300.6095275878906,293.1499938964844,293.1499938964844,279.1499938964844,36764.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045275449752808,1.0,0.0,0.0,3.829658031463623,3.829684019088745,9.786181180970743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.181640625,0.0,1748.3822021484375,1895.4371337890625,0.0,3445.75,0.9442593455314636,1.0,0.0,3.0,1.0,0.0
18185760,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.847915768623352,0.4187952280044555,0.3797428905963897,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9201763868331908,0.5342636108398438,0.5074552297592163,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8611302375793457,0.4397564828395843,0.3097300231456756,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.825538158416748,0.3844419121742248,0.3672276735305786,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7079854607582092,0.2378336191177368,1.08827543258667,284.8890686035156,284.95001220703125,302.2157287597656,293.6496887207031,300.96112060546875,297.2440795898437,284.8912658691406,1.0,0.6091486811637878,0.4591103792190552,0.4591103792190552,1.0,1.0,-3.185004949569702,1.0984530448913574,2.0865519046783447,0.382157564163208,0.8920725584030151,0.8920725584030151,0.0,180.3509826660156,159.0,60035.13671875,0.0,2819.726318359375,1.0,279.1563720703125,282.97979736328125,296.6708984375,300.5615539550781,293.1499938964844,293.1499938964844,279.45001220703125,38674.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064242243766784,1.0,0.0,0.0,3.750161409378052,3.750186920166016,9.384112331645156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5341796875,0.0,1668.04248046875,1895.4371337890625,0.0,3463.3896484375,0.9295918345451356,1.0,0.0,3.0,1.0,0.0
18185820,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8605731725692749,0.4190858900547027,0.379267156124115,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9387150406837464,0.537509560585022,0.5097821950912476,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8748641014099121,0.4407472610473633,0.3098851144313812,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8381223082542419,0.3858132064342499,0.3678699433803558,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7187291383743286,0.2380823343992233,1.08665668964386,285.0186462402344,284.95001220703125,302.2693176269531,293.67156982421875,300.9781494140625,297.2486572265625,285.0174255371094,1.0,0.6035715937614441,0.4578533172607422,0.4578533172607422,1.0,1.0,-3.1862335205078125,1.0960041284561155,2.0902295112609863,0.3793595433235168,1.0,1.0,0.0,170.20556640625,147.0,59300.51953125,0.0,2767.10791015625,1.0,279.44390869140625,283.1225891113281,296.6461486816406,300.42144775390625,293.1499938964844,293.1499938964844,279.1499938964844,33491.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976385593414307,1.0,0.0,0.0,3.854368209838867,3.854393720626831,9.912876066664469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.4765625,0.0,1752.829833984375,1895.4371337890625,0.0,3381.56201171875,0.9494038224220276,1.0,0.0,3.0,1.0,0.0
18185880,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8605731725692749,0.4190858900547027,0.379267156124115,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9387150406837464,0.537509560585022,0.5097821950912476,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8748641014099121,0.4407472610473633,0.3098851144313812,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8381223082542419,0.3858132064342499,0.3678699433803558,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7187291383743286,0.2380823343992233,1.08665668964386,285.0186462402344,284.95001220703125,302.2693176269531,293.67156982421875,300.9781494140625,297.2486572265625,285.0174255371094,1.0,0.6035715937614441,0.4578533172607422,0.4578533172607422,1.0,1.0,-3.1862335205078125,1.0960041284561155,2.0902295112609863,0.3793595433235168,1.0,1.0,0.0,170.20556640625,147.0,59300.51953125,0.0,2767.10791015625,1.0,279.44390869140625,283.1225891113281,296.6461486816406,300.42144775390625,293.1499938964844,293.1499938964844,279.1499938964844,33491.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976385593414307,1.0,0.0,0.0,3.854368209838867,3.854393720626831,9.912876066664469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.4765625,0.0,1752.829833984375,1895.4371337890625,0.0,3381.56201171875,0.9494038224220276,1.0,0.0,3.0,1.0,0.0
18185940,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8756066560745239,0.4182263016700744,0.3784435987472534,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9590215086936952,0.5398159623146057,0.5118219256401062,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8910877704620361,0.4408422112464905,0.30986088514328,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8530210256576538,0.3865285217761993,0.3683482110500335,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7305121421813965,0.2379632592201233,1.084827184677124,284.889892578125,284.95001220703125,302.3192443847656,293.6913452148437,300.9881286621094,297.2448425292969,284.8917541503906,1.0,0.5974729657173157,0.4565962851047516,0.4565962851047516,1.0,1.0,-3.186051607131958,1.0929784774780271,2.0930731296539307,0.3765195906162262,0.8939316868782043,0.8939316868782043,0.0,159.58273315429688,135.0,60115.55859375,0.0,2708.99658203125,1.0,279.15679931640625,282.976806640625,296.7119445800781,300.60894775390625,293.1499938964844,293.1499938964844,279.45001220703125,38663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905664324760437,1.0,0.0,0.0,3.75886344909668,3.758888959884644,9.42771350764815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.748046875,0.0,1678.2138671875,1895.4371337890625,0.0,3456.324462890625,0.9315204620361328,1.0,0.0,3.0,1.0,0.0
18186000,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8756066560745239,0.4182263016700744,0.3784435987472534,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9590215086936952,0.5398159623146057,0.5118219256401062,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8910877704620361,0.4408422112464905,0.30986088514328,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8530210256576538,0.3865285217761993,0.3683482110500335,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7305121421813965,0.2379632592201233,1.084827184677124,284.889892578125,284.95001220703125,302.3192443847656,293.6913452148437,300.9881286621094,297.2448425292969,284.8917541503906,1.0,0.5974729657173157,0.4565962851047516,0.4565962851047516,1.0,1.0,-3.186051607131958,1.0929784774780271,2.0930731296539307,0.3765195906162262,0.8939316868782043,0.8939316868782043,0.0,159.58273315429688,135.0,60115.55859375,0.0,2708.99658203125,1.0,279.15679931640625,282.976806640625,296.7119445800781,300.60894775390625,293.1499938964844,293.1499938964844,279.45001220703125,38663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905664324760437,1.0,0.0,0.0,3.75886344909668,3.758888959884644,9.42771350764815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.748046875,0.0,1678.2138671875,1895.4371337890625,0.0,3456.324462890625,0.9315204620361328,1.0,0.0,3.0,1.0,0.0
18186060,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8953619003295898,0.4185346961021423,0.3779386281967163,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.981332302093506,0.5431013703346252,0.5141353607177734,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9123549461364746,0.4418904781341553,0.3100199997425079,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8725553750991821,0.3879560828208923,0.3689934909343719,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.745506763458252,0.2383008301258087,1.0833734273910522,285.0195617675781,284.95001220703125,302.3651428222656,293.7087097167969,301.0028686523437,297.2498474121094,285.0184020996094,1.0,0.5910542607307434,0.4554128646850586,0.4554128646850586,1.0,1.0,-3.1874353885650635,1.0907323360443115,2.096703052520752,0.3738595843315124,1.0,1.0,0.0,148.00213623046875,123.0,59358.953125,0.0,2648.8203125,1.0,279.4439392089844,283.120361328125,296.68377685546875,300.4646301269531,293.1499938964844,293.1499938964844,279.1499938964844,33570.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970077037811279,1.0,0.0,0.0,3.8604304790496826,3.860455989837648,9.94408310361905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.103515625,0.0,1760.904052734375,1895.4371337890625,0.0,3375.676025390625,0.9507899284362792,1.0,0.0,3.0,1.0,0.0
18186120,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8953619003295898,0.4185346961021423,0.3779386281967163,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.981332302093506,0.5431013703346252,0.5141353607177734,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9123549461364746,0.4418904781341553,0.3100199997425079,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8725553750991821,0.3879560828208923,0.3689934909343719,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.745506763458252,0.2383008301258087,1.0833734273910522,285.0195617675781,284.95001220703125,302.3651428222656,293.7087097167969,301.0028686523437,297.2498474121094,285.0184020996094,1.0,0.5910542607307434,0.4554128646850586,0.4554128646850586,1.0,1.0,-3.1874353885650635,1.0907323360443115,2.096703052520752,0.3738595843315124,1.0,1.0,0.0,148.00213623046875,123.0,59358.953125,0.0,2648.8203125,1.0,279.4439392089844,283.120361328125,296.68377685546875,300.4646301269531,293.1499938964844,293.1499938964844,279.1499938964844,33570.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970077037811279,1.0,0.0,0.0,3.8604304790496826,3.860455989837648,9.94408310361905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.103515625,0.0,1760.904052734375,1895.4371337890625,0.0,3375.676025390625,0.9507899284362792,1.0,0.0,3.0,1.0,0.0
18186180,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9182739853858948,0.4176746606826782,0.3771083056926727,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.5454471707344055,0.5135945677757263,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9382265210151672,0.4420150816440582,0.3100132346153259,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8947846293449402,0.388698548078537,0.3694932460784912,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7628341913223267,0.2382432669401168,1.0817949771881104,284.88916015625,284.95001220703125,302.40673828125,293.7234802246094,301.0101318359375,297.24627685546875,284.8906555175781,1.0,0.5843777060508728,0.454229474067688,0.454229474067688,1.0,1.0,-3.185697555541992,1.0872502326965332,2.098447322845459,0.3710086643695831,0.8949185609817505,0.8949185609817505,0.0,136.94224548339844,111.0,60156.66015625,0.0,2584.26904296875,1.0,279.1567687988281,282.9729309082031,296.7447509765625,300.6471252441406,293.1499938964844,293.1499938964844,279.45001220703125,38667.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051575660705566,1.0,0.0,0.0,3.765660285949707,3.76568603515625,9.461839454161236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7373046875,0.0,1686.281494140625,1895.4371337890625,0.0,3451.611083984375,0.933018922805786,1.0,0.0,3.0,1.0,0.0
18186240,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9182739853858948,0.4176746606826782,0.3771083056926727,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.5454471707344055,0.5135945677757263,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9382265210151672,0.4420150816440582,0.3100132346153259,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8947846293449402,0.388698548078537,0.3694932460784912,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7628341913223267,0.2382432669401168,1.0817949771881104,284.88916015625,284.95001220703125,302.40673828125,293.7234802246094,301.0101318359375,297.24627685546875,284.8906555175781,1.0,0.5843777060508728,0.454229474067688,0.454229474067688,1.0,1.0,-3.185697555541992,1.0872502326965332,2.098447322845459,0.3710086643695831,0.8949185609817505,0.8949185609817505,0.0,136.94224548339844,111.0,60156.66015625,0.0,2584.26904296875,1.0,279.1567687988281,282.9729309082031,296.7447509765625,300.6471252441406,293.1499938964844,293.1499938964844,279.45001220703125,38667.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051575660705566,1.0,0.0,0.0,3.765660285949707,3.76568603515625,9.461839454161236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7373046875,0.0,1686.281494140625,1895.4371337890625,0.0,3451.611083984375,0.933018922805786,1.0,0.0,3.0,1.0,0.0
18186300,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9243794679641724,0.4175826907157898,0.3766988515853882,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.5481357574462891,0.5044965147972107,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9447444677352904,0.4423246681690216,0.3100112974643707,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9006147980690002,0.3892285227775574,0.3697560131549835,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7673027515411377,0.238272562623024,1.081104755401611,285.0007019042969,284.95001220703125,302.42584228515625,293.72979736328125,301.01629638671875,297.2514343261719,285.0011901855469,1.0,0.5799064636230469,0.4536377787590027,0.4536377787590027,1.0,1.0,-3.164804697036743,1.0780339241027832,2.08677077293396,0.3636899888515472,0.9687828421592712,0.9687828421592712,0.0,133.40174865722656,111.0,58944.73046875,0.0,2531.327880859375,1.0,279.4044189453125,283.1063842773437,296.6957397460937,300.4277038574219,293.1499938964844,293.1499938964844,279.45001220703125,34869.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987756371498108,1.0,0.0,0.0,3.796531438827514,3.7965567111968994,9.617613159207394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.43359375,0.0,1693.586181640625,1895.4371337890625,0.0,3392.168701171875,0.9386767148971558,1.0,0.0,3.0,1.0,0.0
18186360,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9358341693878174,0.4177535474300384,0.376639187335968,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.5517137050628662,0.488692045211792,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9561083912849426,0.4428818523883819,0.3102306127548218,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9113019704818726,0.3899661600589752,0.3702302873134613,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7755514979362488,0.2384907156229019,1.0810178518295288,285.0004272460937,284.95001220703125,302.4437561035156,293.7353820800781,301.02783203125,297.2635192871094,284.9978942871094,1.0,0.5753774642944336,0.453164666891098,0.453164666891098,1.0,1.0,-3.154239654541016,1.072596788406372,2.081642866134644,0.36363086104393,0.987108826637268,0.987108826637268,0.0,128.9277801513672,114.0,58927.96875,0.0,2480.58935546875,1.0,279.4437561035156,283.1067810058594,296.70672607421875,300.4713439941406,293.1499938964844,293.1499938964844,279.1499938964844,34010.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959136605262756,1.0,0.0,0.0,3.847876071929932,3.8479018211364746,9.879511253529929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.357421875,0.0,1748.9693603515625,1895.4371337890625,0.0,3365.46435546875,0.9484078884124756,1.0,0.0,3.0,1.0,0.0
18186420,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9463226795196532,0.4167520701885223,0.3759082555770874,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.5593598484992981,0.473683089017868,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9665788412094116,0.442887544631958,0.3103235065937042,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9228602647781372,0.3906015753746032,0.3708819448947906,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7837425470352173,0.2384423315525055,1.080639123916626,284.88104248046875,284.95001220703125,302.4759216308594,293.74420166015625,301.0474853515625,297.2843322753906,284.8836975097656,1.0,0.5705280303955078,0.4522184133529663,0.4522184133529663,1.0,1.0,-3.1357271671295166,1.0632718801498413,2.0724551677703857,0.3581713438034057,0.8717197179794312,0.8717197179794312,0.0,124.28670501708984,132.0,59254.83203125,0.0,2420.355712890625,1.0,279.1561889648437,282.9793701171875,296.756591796875,300.6087341308594,293.1499938964844,293.1499938964844,279.45001220703125,39869.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902194082736969,1.0,0.0,0.0,3.7009003162384033,3.700925588607788,9.139197914009856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5068359375,0.0,1619.89306640625,1895.4371337890625,0.0,3424.028076171875,0.9195653796195984,1.0,0.0,3.0,1.0,0.0
18186480,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9463226795196532,0.4167520701885223,0.3759082555770874,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.5593598484992981,0.473683089017868,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9665788412094116,0.442887544631958,0.3103235065937042,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9228602647781372,0.3906015753746032,0.3708819448947906,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7837425470352173,0.2384423315525055,1.080639123916626,284.88104248046875,284.95001220703125,302.4759216308594,293.74420166015625,301.0474853515625,297.2843322753906,284.8836975097656,1.0,0.5705280303955078,0.4522184133529663,0.4522184133529663,1.0,1.0,-3.1357271671295166,1.0632718801498413,2.0724551677703857,0.3581713438034057,0.8717197179794312,0.8717197179794312,0.0,124.28670501708984,132.0,59254.83203125,0.0,2420.355712890625,1.0,279.1561889648437,282.9793701171875,296.756591796875,300.6087341308594,293.1499938964844,293.1499938964844,279.45001220703125,39869.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902194082736969,1.0,0.0,0.0,3.7009003162384033,3.700925588607788,9.139197914009856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5068359375,0.0,1619.89306640625,1895.4371337890625,0.0,3424.028076171875,0.9195653796195984,1.0,0.0,3.0,1.0,0.0
18186540,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9421891570091248,0.4170414209365845,0.3758663535118103,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.5665831565856934,0.4791572690010071,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.963410258293152,0.4439624547958374,0.3108719289302826,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9198795557022096,0.3920527100563049,0.3720504343509674,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7810921669006348,0.238952025771141,1.0823416709899902,285.0184020996094,284.95001220703125,302.5028991699219,293.7496643066406,301.0681457519531,297.3060913085937,285.0177307128906,1.0,0.5736397504806519,0.4512721598148346,0.4512721598148346,1.0,1.0,-3.1463265419006348,1.0651570558547974,2.081169366836548,0.3571391701698303,0.986341655254364,0.986341655254364,0.0,126.08838653564452,150.0,58662.67578125,0.0,2450.234375,1.0,279.4435119628906,283.1267395019531,296.72021484375,300.4554443359375,293.1499938964844,293.1499938964844,279.1499938964844,33487.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924180269241333,1.0,0.0,0.0,3.807666778564453,3.807691812515259,9.674112106949906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.630859375,0.0,1696.142333984375,1895.4371337890625,0.0,3332.8134765625,0.9389008283615112,1.0,0.0,3.0,1.0,0.0
