time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9421891570091248,0.4170414209365845,0.3758663535118103,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.5665831565856934,0.4791572690010071,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.963410258293152,0.4439624547958374,0.3108719289302826,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9198795557022096,0.3920527100563049,0.3720504343509674,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7810921669006348,0.238952025771141,1.0823416709899902,285.0184020996094,284.95001220703125,302.5028991699219,293.7496643066406,301.0681457519531,297.3060913085937,285.0177307128906,1.0,0.5736397504806519,0.4512721598148346,0.4512721598148346,1.0,1.0,-3.1463265419006348,1.0651570558547974,2.081169366836548,0.3571391701698303,0.986341655254364,0.986341655254364,0.0,126.08838653564452,150.0,58662.67578125,0.0,2450.234375,1.0,279.4435119628906,283.1267395019531,296.72021484375,300.4554443359375,293.1499938964844,293.1499938964844,279.1499938964844,33487.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924180269241333,1.0,0.0,0.0,3.807666778564453,3.807691812515259,9.674112106949906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.630859375,0.0,1696.142333984375,1895.4371337890625,0.0,3332.8134765625,0.9389008283615112,1.0,0.0,3.0,1.0,0.0
18186660,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9259161353111268,0.4161919951438904,0.3756507933139801,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.569473922252655,0.500951886177063,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.948785960674286,0.4441281259059906,0.3113695383071899,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9057567715644836,0.3928241729736328,0.3732264637947082,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7699310183525085,0.2390254437923431,1.084517002105713,284.9095764160156,284.95001220703125,302.5244140625,293.7515563964844,301.0699157714844,297.2997741699219,284.9123229980469,1.0,0.5821029543876648,0.4503729939460754,0.4503729939460754,1.0,1.0,-3.176884412765503,1.074742078781128,2.102142095565796,0.3596855998039245,0.8973169326782227,0.8973169326782227,0.0,133.05567932128906,153.0,59886.296875,0.0,2546.9296875,1.0,279.1562194824219,282.9922180175781,296.7781982421875,300.6546936035156,293.1499938964844,293.1499938964844,279.45001220703125,38042.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901553213596344,1.0,0.0,0.0,3.728748083114624,3.7287731170654297,9.277251820094534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.109375,0.0,1638.1695556640625,1895.4371337890625,0.0,3418.058349609375,0.9245480298995972,1.0,0.0,3.0,1.0,0.0
18186720,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9259161353111268,0.4161919951438904,0.3756507933139801,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.569473922252655,0.500951886177063,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.948785960674286,0.4441281259059906,0.3113695383071899,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9057567715644836,0.3928241729736328,0.3732264637947082,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7699310183525085,0.2390254437923431,1.084517002105713,284.9095764160156,284.95001220703125,302.5244140625,293.7515563964844,301.0699157714844,297.2997741699219,284.9123229980469,1.0,0.5821029543876648,0.4503729939460754,0.4503729939460754,1.0,1.0,-3.176884412765503,1.074742078781128,2.102142095565796,0.3596855998039245,0.8973169326782227,0.8973169326782227,0.0,133.05567932128906,153.0,59886.296875,0.0,2546.9296875,1.0,279.1562194824219,282.9922180175781,296.7781982421875,300.6546936035156,293.1499938964844,293.1499938964844,279.45001220703125,38042.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901553213596344,1.0,0.0,0.0,3.728748083114624,3.7287731170654297,9.277251820094534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.109375,0.0,1638.1695556640625,1895.4371337890625,0.0,3418.058349609375,0.9245480298995972,1.0,0.0,3.0,1.0,0.0
18186780,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9134756922721864,0.4163721799850464,0.3756914436817169,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5704331994056702,0.5189027786254883,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9369333386421204,0.4451238512992859,0.311998575925827,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8958559036254883,0.3941882252693176,0.3744964301586151,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7613783478736877,0.2393437027931213,1.0863362550735474,285.04669189453125,284.95001220703125,302.5401611328125,293.7496337890625,301.064697265625,297.2862548828125,285.0464782714844,1.0,0.5888127684593201,0.4494738280773163,0.4494738280773163,1.0,1.0,-3.203000783920288,1.0825533866882324,2.120447397232056,0.3617661595344543,1.0,1.0,0.0,139.04908752441406,156.0,59469.33203125,0.0,2631.155029296875,1.0,279.4434509277344,283.1366882324219,296.7373352050781,300.5254211425781,293.1499938964844,293.1499938964844,279.1499938964844,33379.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955199718475342,1.0,0.0,0.0,3.848689556121826,3.84871506690979,9.883689244816196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.041015625,0.0,1744.98486328125,1895.4371337890625,0.0,3361.789306640625,0.9479596614837646,1.0,0.0,3.0,1.0,0.0
18186840,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9134756922721864,0.4163721799850464,0.3756914436817169,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5704331994056702,0.5189027786254883,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9369333386421204,0.4451238512992859,0.311998575925827,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8958559036254883,0.3941882252693176,0.3744964301586151,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7613783478736877,0.2393437027931213,1.0863362550735474,285.04669189453125,284.95001220703125,302.5401611328125,293.7496337890625,301.064697265625,297.2862548828125,285.0464782714844,1.0,0.5888127684593201,0.4494738280773163,0.4494738280773163,1.0,1.0,-3.203000783920288,1.0825533866882324,2.120447397232056,0.3617661595344543,1.0,1.0,0.0,139.04908752441406,156.0,59469.33203125,0.0,2631.155029296875,1.0,279.4434509277344,283.1366882324219,296.7373352050781,300.5254211425781,293.1499938964844,293.1499938964844,279.1499938964844,33379.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955199718475342,1.0,0.0,0.0,3.848689556121826,3.84871506690979,9.883689244816196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.041015625,0.0,1744.98486328125,1895.4371337890625,0.0,3361.789306640625,0.9479596614837646,1.0,0.0,3.0,1.0,0.0
18186900,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9085937142372132,0.4160018265247345,0.3757361471652984,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.5703744292259216,0.5264939665794373,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9320809841156006,0.4452642500400543,0.3123466670513153,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8919417262077332,0.3945984542369842,0.3751609623432159,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7579627633094788,0.2393253147602081,1.0872530937194824,284.9068298339844,284.95001220703125,302.5458068847656,293.7471618652344,301.058837890625,297.2760009765625,284.9009094238281,1.0,0.5918108820915222,0.4490242302417755,0.4490242302417755,1.0,1.0,-3.214506864547729,1.0858510732650757,2.1286556720733643,0.3625254333019256,0.93658185005188,0.93658185005188,0.0,141.6570587158203,156.0,60765.78515625,0.0,2668.49462890625,1.0,279.1932067871094,282.9706420898437,296.79107666015625,300.7632751464844,293.1499938964844,293.1499938964844,279.1499938964844,35544.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029383659362792,1.0,0.0,0.0,3.8572897911071777,3.8573157787323,9.92791001408477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.669921875,0.0,1772.6492919921875,1895.4371337890625,0.0,3430.958740234375,0.9501366019248962,1.0,0.0,3.0,1.0,0.0
18186960,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9033164381980896,0.415287047624588,0.3752651512622833,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.5698562860488892,0.5344979166984558,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.926627278327942,0.4450839757919311,0.3123528361320495,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8875882029533386,0.394751101732254,0.3754677772521972,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7541957497596741,0.2391117811203003,1.087023377418518,284.9024353027344,284.95001220703125,302.54986572265625,293.7436828613281,301.0487060546875,297.2625427246094,284.90435791015625,1.0,0.5945156812667847,0.4481658637523651,0.4481658637523651,1.0,1.0,-3.223668336868286,1.087315797805786,2.1363525390625,0.3619725406169891,0.9161960482597352,0.9161960482597352,0.0,144.3160858154297,159.0,60706.859375,0.0,2701.61669921875,1.0,279.1559753417969,282.9693298339844,296.77960205078125,300.7166748046875,293.1499938964844,293.1499938964844,278.8500061035156,37581.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906411111354828,1.0,0.0,0.0,3.8027827739715576,3.80280876159668,9.649311323300935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.908203125,0.0,1722.207763671875,1895.4371337890625,0.0,3463.268310546875,0.94049072265625,1.0,0.0,3.0,1.0,0.0
18187020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8900244832038879,0.4138953983783722,0.3741989135742187,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9923260807991028,0.5690638422966003,0.5393068194389343,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9122265577316284,0.444670021533966,0.3122282028198242,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8758347034454346,0.3949646055698395,0.3759122192859649,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7442656755447388,0.2385374009609222,1.0857559442520142,284.8802490234375,284.95001220703125,302.5532531738281,293.7333984375,301.0274963378906,297.23876953125,284.8823547363281,1.0,0.598553478717804,0.4464491009712219,0.4464491009712219,1.0,1.0,-3.22695541381836,1.0843558311462402,2.142599582672119,0.358501136302948,0.8375231623649597,0.8375231623649597,0.0,150.8804931640625,162.0,60744.80859375,0.0,2744.526611328125,1.0,278.8575439453125,282.926513671875,296.75274658203125,300.7154541015625,293.1499938964844,293.1499938964844,279.1499938964844,41144.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129921793937684,1.0,0.0,0.0,3.565560817718506,3.565584897994995,8.482990665470425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.6669921875,0.0,1478.8438720703125,1895.4371337890625,0.0,3524.3515625,0.8911713361740112,1.0,0.0,3.0,1.0,0.0
18187080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8900244832038879,0.4138953983783722,0.3741989135742187,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9923260807991028,0.5690638422966003,0.5393068194389343,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9122265577316284,0.444670021533966,0.3122282028198242,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8758347034454346,0.3949646055698395,0.3759122192859649,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7442656755447388,0.2385374009609222,1.0857559442520142,284.8802490234375,284.95001220703125,302.5532531738281,293.7333984375,301.0274963378906,297.23876953125,284.8823547363281,1.0,0.598553478717804,0.4464491009712219,0.4464491009712219,1.0,1.0,-3.22695541381836,1.0843558311462402,2.142599582672119,0.358501136302948,0.8375231623649597,0.8375231623649597,0.0,150.8804931640625,162.0,60744.80859375,0.0,2744.526611328125,1.0,278.8575439453125,282.926513671875,296.75274658203125,300.7154541015625,293.1499938964844,293.1499938964844,279.1499938964844,41144.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129921793937684,1.0,0.0,0.0,3.565560817718506,3.565584897994995,8.482990665470425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.6669921875,0.0,1478.8438720703125,1895.4371337890625,0.0,3524.3515625,0.8911713361740112,1.0,0.0,3.0,1.0,0.0
18187140,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8822357654571533,0.4139692187309265,0.3741606473922729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.986297070980072,0.5711563229560852,0.5408792495727539,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.904327929019928,0.4455351829528808,0.3127581477165222,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8691474795341492,0.3961451053619385,0.3769841492176056,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7384042143821716,0.2386042177677154,1.0861161947250366,284.9948425292969,284.95001220703125,302.54998779296875,293.7185974121094,301.0190124511719,297.23748779296875,284.9944763183594,1.0,0.6016684174537659,0.4447323381900787,0.4447323381900787,1.0,1.0,-3.2312443256378174,1.0817760229110718,2.149468183517456,0.3547818958759308,0.92863792181015,0.92863792181015,0.0,155.40084838867188,165.0,59975.8359375,0.0,2778.1767578125,1.0,279.1416931152344,283.05743408203125,296.69097900390625,300.52105712890625,293.1499938964844,293.1499938964844,278.8500061035156,34173.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034053683280944,1.0,0.0,0.0,3.660881519317627,3.660905361175537,8.942616886997712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.662109375,0.0,1531.6029052734375,1895.4371337890625,0.0,3435.30615234375,0.9065433740615844,1.0,0.0,3.0,1.0,0.0
18187200,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8822357654571533,0.4139692187309265,0.3741606473922729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.986297070980072,0.5711563229560852,0.5408792495727539,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.904327929019928,0.4455351829528808,0.3127581477165222,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8691474795341492,0.3961451053619385,0.3769841492176056,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7384042143821716,0.2386042177677154,1.0861161947250366,284.9948425292969,284.95001220703125,302.54998779296875,293.7185974121094,301.0190124511719,297.23748779296875,284.9944763183594,1.0,0.6016684174537659,0.4447323381900787,0.4447323381900787,1.0,1.0,-3.2312443256378174,1.0817760229110718,2.149468183517456,0.3547818958759308,0.92863792181015,0.92863792181015,0.0,155.40084838867188,165.0,59975.8359375,0.0,2778.1767578125,1.0,279.1416931152344,283.05743408203125,296.69097900390625,300.52105712890625,293.1499938964844,293.1499938964844,278.8500061035156,34173.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034053683280944,1.0,0.0,0.0,3.660881519317627,3.660905361175537,8.942616886997712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.662109375,0.0,1531.6029052734375,1895.4371337890625,0.0,3435.30615234375,0.9065433740615844,1.0,0.0,3.0,1.0,0.0
18187260,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8698101043701172,0.4109362661838531,0.3723273575305938,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.975861668586731,0.5707178711891174,0.5413141846656799,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8921312689781189,0.4434488415718078,0.3119816780090332,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8580470085144043,0.3944954574108124,0.3763226866722107,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7284624576568604,0.2360174506902694,1.0786532163619995,284.9009704589844,284.95001220703125,302.5427551269531,293.7015991210937,300.9927978515625,297.210693359375,284.90203857421875,1.0,0.6034037470817566,0.4435338675975799,0.4435338675975799,1.0,1.0,-3.2188878059387207,1.0740910768508911,2.14479660987854,0.3501396477222442,0.8386850953102112,0.8386850953102112,0.0,161.58555603027344,168.0,60114.6015625,0.0,2786.842529296875,1.0,278.8578186035156,282.951416015625,296.7160949707031,300.6327514648437,293.1499938964844,293.1499938964844,279.1499938964844,39562.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101691246032716,1.0,0.0,0.0,3.50873064994812,3.508754014968872,8.214731792577368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9384765625,0.0,1407.22705078125,1895.4371337890625,0.0,3498.17333984375,0.8770300149917603,1.0,0.0,3.0,1.0,0.0
18187320,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8698101043701172,0.4109362661838531,0.3723273575305938,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.975861668586731,0.5707178711891174,0.5413141846656799,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8921312689781189,0.4434488415718078,0.3119816780090332,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8580470085144043,0.3944954574108124,0.3763226866722107,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7284624576568604,0.2360174506902694,1.0786532163619995,284.9009704589844,284.95001220703125,302.5427551269531,293.7015991210937,300.9927978515625,297.210693359375,284.90203857421875,1.0,0.6034037470817566,0.4435338675975799,0.4435338675975799,1.0,1.0,-3.2188878059387207,1.0740910768508911,2.14479660987854,0.3501396477222442,0.8386850953102112,0.8386850953102112,0.0,161.58555603027344,168.0,60114.6015625,0.0,2786.842529296875,1.0,278.8578186035156,282.951416015625,296.7160949707031,300.6327514648437,293.1499938964844,293.1499938964844,279.1499938964844,39562.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101691246032716,1.0,0.0,0.0,3.50873064994812,3.508754014968872,8.214731792577368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9384765625,0.0,1407.22705078125,1895.4371337890625,0.0,3498.17333984375,0.8770300149917603,1.0,0.0,3.0,1.0,0.0
18187380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8624187111854553,0.4099075496196747,0.3711661696434021,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9695757031440736,0.5722172260284424,0.5424765944480896,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8849326372146606,0.4431667029857635,0.311615526676178,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8515745997428894,0.3943701982498169,0.3760310411453247,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7220321893692017,0.2346793711185455,1.0720608234405518,284.9900207519531,284.95001220703125,302.53436279296875,293.6848449707031,300.98016357421875,297.2041320800781,284.9891052246094,1.0,0.6044944524765015,0.4423354268074035,0.4423354268074035,1.0,1.0,-3.210156440734864,1.0678592920303345,2.1422972679138184,0.3455986678600311,0.916597306728363,0.916597306728363,0.0,165.51736450195312,171.0,59217.60546875,0.0,2790.5419921875,1.0,279.1412658691406,283.0622253417969,296.6570739746094,300.4428100585937,293.1499938964844,293.1499938964844,278.8500061035156,33974.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009428024291992,1.0,0.0,0.0,3.610238552093506,3.610261678695679,8.696912345840246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4296875,0.0,1474.3909912109375,1895.4371337890625,0.0,3412.37109375,0.8948982357978821,1.0,0.0,3.0,1.0,0.0
18187440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8624187111854553,0.4099075496196747,0.3711661696434021,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9695757031440736,0.5722172260284424,0.5424765944480896,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8849326372146606,0.4431667029857635,0.311615526676178,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8515745997428894,0.3943701982498169,0.3760310411453247,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7220321893692017,0.2346793711185455,1.0720608234405518,284.9900207519531,284.95001220703125,302.53436279296875,293.6848449707031,300.98016357421875,297.2041320800781,284.9891052246094,1.0,0.6044944524765015,0.4423354268074035,0.4423354268074035,1.0,1.0,-3.210156440734864,1.0678592920303345,2.1422972679138184,0.3455986678600311,0.916597306728363,0.916597306728363,0.0,165.51736450195312,171.0,59217.60546875,0.0,2790.5419921875,1.0,279.1412658691406,283.0622253417969,296.6570739746094,300.4428100585937,293.1499938964844,293.1499938964844,278.8500061035156,33974.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009428024291992,1.0,0.0,0.0,3.610238552093506,3.610261678695679,8.696912345840246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4296875,0.0,1474.3909912109375,1895.4371337890625,0.0,3412.37109375,0.8948982357978821,1.0,0.0,3.0,1.0,0.0
18187500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8596961498260498,0.4091094732284546,0.3707336783409118,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9673384428024292,0.5727404952049255,0.543232262134552,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8823533654212952,0.4428409039974212,0.3115726411342621,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8493024706840515,0.394215315580368,0.3760779201984405,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7196610569953918,0.2340659350156784,1.0698628425598145,284.8688659667969,284.95001220703125,302.5297546386719,293.676513671875,300.9729919433594,297.1996765136719,284.8681945800781,1.0,0.6050798296928406,0.4417361915111542,0.4417361915111542,1.0,1.0,-3.2079105377197266,1.065532684326172,2.142377614974976,0.3437697887420654,0.8290411233901978,0.8290411233901978,0.0,167.08767700195312,171.0,59830.78125,0.0,2794.546142578125,1.0,278.8993835449219,282.928466796875,296.70196533203125,300.6374206542969,293.1499938964844,293.1499938964844,278.8500061035156,38955.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063763618469238,1.0,0.0,0.0,3.5508511066436768,3.5508744716644287,8.413141472374264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3759765625,0.0,1447.142578125,1895.4371337890625,0.0,3462.94482421875,0.882803201675415,1.0,0.0,3.0,1.0,0.0
18187560,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8564938306808472,0.4082814455032348,0.3700096905231476,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9645795822143556,0.5732454061508179,0.5437225699424744,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8793094754219055,0.442484050989151,0.3113459050655365,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8466527462005615,0.394048273563385,0.3759548962116241,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7169726490974426,0.2334711402654647,1.06738018989563,284.90625,284.95001220703125,302.5248718261719,293.66827392578125,300.9662170410156,297.195068359375,284.90728759765625,1.0,0.6055765748023987,0.4413132071495056,0.4413132071495056,1.0,1.0,-3.204223394393921,1.0630741119384766,2.1411492824554443,0.3420858681201935,0.8332212567329407,0.8332212567329407,0.0,168.82838439941406,174.0,59457.23828125,0.0,2796.5244140625,1.0,278.8585510253906,282.9642639160156,296.6819152832031,300.55291748046875,293.1499938964844,293.1499938964844,279.1499938964844,39233.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074092507362366,1.0,0.0,0.0,3.460632562637329,3.460655450820923,7.991058623701974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.9580078125,0.0,1355.4541015625,1895.4371337890625,0.0,3472.544921875,0.8661936521530151,1.0,0.0,3.0,1.0,0.0
18187620,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8525829911231995,0.4077871739864349,0.369418740272522,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9615670442581176,0.5753233432769775,0.5455307364463806,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8757067322731018,0.4427900016307831,0.3114582896232605,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8435574769973755,0.3945320844650268,0.3763165771961212,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7134453654289246,0.2328980267047882,1.064538598060608,284.99346923828125,284.95001220703125,302.51434326171875,293.6518249511719,300.9599304199219,297.1961364746094,284.9926147460937,1.0,0.6068335175514221,0.4404672384262085,0.4404672384262085,1.0,1.0,-3.202831268310547,1.0604723691940308,2.1423587799072266,0.3395748734474182,0.9126057624816896,0.9126057624816896,0.0,171.324951171875,177.0,58770.64453125,0.0,2807.340576171875,1.0,279.1409606933594,283.0699462890625,296.626708984375,300.3805847167969,293.1499938964844,293.1499938964844,278.8500061035156,33645.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987528681755066,1.0,0.0,0.0,3.575754165649414,3.575777053833008,8.531563366886985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.7353515625,0.0,1434.8695068359375,1895.4371337890625,0.0,3391.956298828125,0.8869279026985168,1.0,0.0,3.0,1.0,0.0
18187680,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8525829911231995,0.4077871739864349,0.369418740272522,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9615670442581176,0.5753233432769775,0.5455307364463806,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8757067322731018,0.4427900016307831,0.3114582896232605,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8435574769973755,0.3945320844650268,0.3763165771961212,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7134453654289246,0.2328980267047882,1.064538598060608,284.99346923828125,284.95001220703125,302.51434326171875,293.6518249511719,300.9599304199219,297.1961364746094,284.9926147460937,1.0,0.6068335175514221,0.4404672384262085,0.4404672384262085,1.0,1.0,-3.202831268310547,1.0604723691940308,2.1423587799072266,0.3395748734474182,0.9126057624816896,0.9126057624816896,0.0,171.324951171875,177.0,58770.64453125,0.0,2807.340576171875,1.0,279.1409606933594,283.0699462890625,296.626708984375,300.3805847167969,293.1499938964844,293.1499938964844,278.8500061035156,33645.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987528681755066,1.0,0.0,0.0,3.575754165649414,3.575777053833008,8.531563366886985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.7353515625,0.0,1434.8695068359375,1895.4371337890625,0.0,3391.956298828125,0.8869279026985168,1.0,0.0,3.0,1.0,0.0
18187740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8478729724884033,0.4063576161861419,0.3684703409671783,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9575643539428712,0.5765514373779297,0.547006368637085,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8713218569755554,0.4423410892486572,0.3113789558410644,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8398135304450989,0.3944655954837799,0.3765227794647217,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7093247771263123,0.2320862263441085,1.0618723630905151,284.9091796875,284.95001220703125,302.5028686523437,293.6355285644531,300.9486083984375,297.1904296875,284.9095153808594,1.0,0.6081910133361816,0.439621239900589,0.439621239900589,1.0,1.0,-3.2004175186157227,1.0574707984924316,2.142946720123291,0.3370594084262848,0.8314191102981567,0.8314191102981567,0.0,174.3148956298828,180.0,59139.828125,0.0,2818.73193359375,1.0,278.8590087890625,282.96905517578125,296.65283203125,300.5014953613281,293.1499938964844,293.1499938964844,279.1499938964844,38821.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060526490211488,1.0,0.0,0.0,3.4393630027771,3.4393856525421143,7.893131623859517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4423828125,0.0,1331.1036376953125,1895.4371337890625,0.0,3459.935302734375,0.8610995411872864,1.0,0.0,3.0,1.0,0.0
18187800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8478729724884033,0.4063576161861419,0.3684703409671783,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9575643539428712,0.5765514373779297,0.547006368637085,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8713218569755554,0.4423410892486572,0.3113789558410644,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8398135304450989,0.3944655954837799,0.3765227794647217,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7093247771263123,0.2320862263441085,1.0618723630905151,284.9091796875,284.95001220703125,302.5028686523437,293.6355285644531,300.9486083984375,297.1904296875,284.9095153808594,1.0,0.6081910133361816,0.439621239900589,0.439621239900589,1.0,1.0,-3.2004175186157227,1.0574707984924316,2.142946720123291,0.3370594084262848,0.8314191102981567,0.8314191102981567,0.0,174.3148956298828,180.0,59139.828125,0.0,2818.73193359375,1.0,278.8590087890625,282.96905517578125,296.65283203125,300.5014953613281,293.1499938964844,293.1499938964844,279.1499938964844,38821.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060526490211488,1.0,0.0,0.0,3.4393630027771,3.4393856525421143,7.893131623859517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4423828125,0.0,1331.1036376953125,1895.4371337890625,0.0,3459.935302734375,0.8610995411872864,1.0,0.0,3.0,1.0,0.0
18187860,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8443337082862854,0.4059161841869354,0.3679531812667846,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9547380805015564,0.5786677598953247,0.5488823652267456,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8680887222290039,0.4427334070205688,0.3115720450878143,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8370672464370728,0.3950398564338684,0.3770016729831695,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7060099840164185,0.2317096889019012,1.0600991249084473,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,300.9422607421875,297.19287109375,284.99267578125,1.0,0.6096843481063843,0.4386573135852813,0.4386573135852813,1.0,1.0,-3.2007198333740234,1.0552139282226562,2.145505905151367,0.3345030546188354,0.9095463156700134,0.9095463156700134,0.0,176.8572235107422,183.0,58499.67578125,0.0,2833.259765625,1.0,279.1407775878906,283.0721130371094,296.596923828125,300.3331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33522.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979891538619995,1.0,0.0,0.0,3.557169914245605,3.55719256401062,8.443111596534436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.8310546875,0.0,1414.25341796875,1895.4371337890625,0.0,3384.832763671875,0.8826521039009094,1.0,0.0,3.0,1.0,0.0
18187920,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8443337082862854,0.4059161841869354,0.3679531812667846,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9547380805015564,0.5786677598953247,0.5488823652267456,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8680887222290039,0.4427334070205688,0.3115720450878143,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8370672464370728,0.3950398564338684,0.3770016729831695,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7060099840164185,0.2317096889019012,1.0600991249084473,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,300.9422607421875,297.19287109375,284.99267578125,1.0,0.6096843481063843,0.4386573135852813,0.4386573135852813,1.0,1.0,-3.2007198333740234,1.0552139282226562,2.145505905151367,0.3345030546188354,0.9095463156700134,0.9095463156700134,0.0,176.8572235107422,183.0,58499.67578125,0.0,2833.259765625,1.0,279.1407775878906,283.0721130371094,296.596923828125,300.3331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33522.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979891538619995,1.0,0.0,0.0,3.557169914245605,3.55719256401062,8.443111596534436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.8310546875,0.0,1414.25341796875,1895.4371337890625,0.0,3384.832763671875,0.8826521039009094,1.0,0.0,3.0,1.0,0.0
18187980,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8398655652999878,0.4045179188251495,0.3670370578765869,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9507187008857728,0.5798792839050293,0.5503541827201843,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8639323711395264,0.4423379004001617,0.3115347921848297,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8335131406784058,0.3950048089027405,0.3772504031658172,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7019739151000977,0.2310052663087844,1.0580062866210938,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,300.9303283691406,297.1877746582031,284.9100341796875,1.0,0.611209511756897,0.4376933574676513,0.4376933574676513,1.0,1.0,-3.199131965637207,1.0522215366363523,2.1469104290008545,0.3317892849445343,0.8291143774986267,0.8291143774986267,0.0,179.97047424316406,186.0,58888.83984375,0.0,2846.999755859375,1.0,278.8591613769531,282.97149658203125,296.62213134765625,300.4547119140625,293.1499938964844,293.1499938964844,279.1499938964844,38742.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056421518325806,1.0,0.0,0.0,3.422996282577514,3.42301869392395,7.818189260433428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.51171875,0.0,1314.2237548828125,1895.4371337890625,0.0,3456.1181640625,0.8574202656745911,1.0,0.0,3.0,1.0,0.0
18188040,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8398655652999878,0.4045179188251495,0.3670370578765869,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9507187008857728,0.5798792839050293,0.5503541827201843,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8639323711395264,0.4423379004001617,0.3115347921848297,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8335131406784058,0.3950048089027405,0.3772504031658172,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7019739151000977,0.2310052663087844,1.0580062866210938,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,300.9303283691406,297.1877746582031,284.9100341796875,1.0,0.611209511756897,0.4376933574676513,0.4376933574676513,1.0,1.0,-3.199131965637207,1.0522215366363523,2.1469104290008545,0.3317892849445343,0.8291143774986267,0.8291143774986267,0.0,179.97047424316406,186.0,58888.83984375,0.0,2846.999755859375,1.0,278.8591613769531,282.97149658203125,296.62213134765625,300.4547119140625,293.1499938964844,293.1499938964844,279.1499938964844,38742.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056421518325806,1.0,0.0,0.0,3.422996282577514,3.42301869392395,7.818189260433428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.51171875,0.0,1314.2237548828125,1895.4371337890625,0.0,3456.1181640625,0.8574202656745911,1.0,0.0,3.0,1.0,0.0
18188100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8378341794013977,0.4042505621910095,0.3666279911994934,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9489012360572816,0.5808717608451843,0.5511263012886047,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8620508313179016,0.4424974620342254,0.3115383088588714,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.831896960735321,0.3952489197254181,0.3773849010467529,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7000892162322998,0.2308070957660675,1.056942582130432,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,300.92657470703125,297.1885986328125,285.01483154296875,1.0,0.6119537353515625,0.4372113645076751,0.4372113645076751,1.0,1.0,-3.198449850082397,1.0507733821868896,2.147676467895508,0.3303462564945221,0.902166783809662,0.902166783809662,0.0,181.43423461914065,186.0,58147.71484375,0.0,2853.595458984375,1.0,279.0965881347656,283.0907897949219,296.5627136230469,300.239501953125,293.1499938964844,293.1499938964844,279.1499938964844,33950.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996654152870178,1.0,0.0,0.0,3.4754409790039062,3.475462913513184,8.059593028519885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.501953125,0.0,1332.8973388671875,1895.4371337890625,0.0,3400.465087890625,0.8667085766792297,1.0,0.0,3.0,1.0,0.0
18188160,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8364636301994324,0.4040900468826294,0.3665344715118408,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.947834849357605,0.5819563269615173,0.5521969795227051,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8608368635177612,0.4427716732025146,0.3117579221725464,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8308544158935547,0.3955828249454498,0.3777388632297516,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6987655758857727,0.2306878864765167,1.0565533638000488,284.9927673339844,284.95001220703125,302.4630126953125,293.5867614746094,300.92364501953125,297.1905212402344,284.9913024902344,1.0,0.6128132939338684,0.4367353022098541,0.4367353022098541,1.0,1.0,-3.1998448371887207,1.0501112937927246,2.149733543395996,0.3292626738548279,0.90622216463089,0.90622216463089,0.0,182.6315460205078,189.0,58276.95703125,0.0,2863.021240234375,1.0,279.1412658691406,283.07257080078125,296.5646057128906,300.2865295410156,293.1499938964844,293.1499938964844,278.8500061035156,33395.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976972103118896,1.0,0.0,0.0,3.5443155765533447,3.54433822631836,8.382201599488326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.287109375,0.0,1399.8175048828125,1895.4371337890625,0.0,3382.109619140625,0.8794549107551575,1.0,0.0,3.0,1.0,0.0
18188220,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8322272896766663,0.4027159214019775,0.3656427562236786,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9438467025756836,0.5831190943717957,0.5536311864852905,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8569309115409851,0.4424248337745666,0.3117572963237762,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8274623155593872,0.3955443799495697,0.3779906630516052,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6949007511138916,0.2300250232219696,1.0546797513961792,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,300.9113464355469,297.1854858398437,284.91046142578125,1.0,0.6144105792045593,0.4357831478118896,0.4357831478118896,1.0,1.0,-3.1985528469085693,1.0472497940063477,2.1513030529022217,0.3265906870365143,0.8266851305961609,0.8266851305961609,0.0,185.81964111328125,192.0,58658.8046875,0.0,2877.762451171875,1.0,278.8593139648437,282.9736633300781,296.5900573730469,300.40789794921875,293.1499938964844,293.1499938964844,279.1499938964844,38711.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054906368255616,1.0,0.0,0.0,3.408025026321411,3.408047199249268,7.749949304525217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.416015625,0.0,1299.1978759765625,1895.4371337890625,0.0,3454.709228515625,0.8540931940078735,1.0,0.0,3.0,1.0,0.0
18188280,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8322272896766663,0.4027159214019775,0.3656427562236786,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9438467025756836,0.5831190943717957,0.5536311864852905,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8569309115409851,0.4424248337745666,0.3117572963237762,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8274623155593872,0.3955443799495697,0.3779906630516052,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6949007511138916,0.2300250232219696,1.0546797513961792,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,300.9113464355469,297.1854858398437,284.91046142578125,1.0,0.6144105792045593,0.4357831478118896,0.4357831478118896,1.0,1.0,-3.1985528469085693,1.0472497940063477,2.1513030529022217,0.3265906870365143,0.8266851305961609,0.8266851305961609,0.0,185.81964111328125,192.0,58658.8046875,0.0,2877.762451171875,1.0,278.8593139648437,282.9736633300781,296.5900573730469,300.40789794921875,293.1499938964844,293.1499938964844,279.1499938964844,38711.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054906368255616,1.0,0.0,0.0,3.408025026321411,3.408047199249268,7.749949304525217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.416015625,0.0,1299.1978759765625,1895.4371337890625,0.0,3454.709228515625,0.8540931940078735,1.0,0.0,3.0,1.0,0.0
18188340,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8290027379989624,0.4022966921329498,0.3651624321937561,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.941010355949402,0.5851395130157471,0.5554317831993103,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8540472984313965,0.4429049491882324,0.3120192885398865,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8249240517616272,0.3961105942726135,0.3784766793251037,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6918395161628723,0.2297345697879791,1.0533851385116575,284.9920654296875,284.95001220703125,302.4324951171875,293.553955078125,300.9043884277344,297.1884155273437,284.9912109375,1.0,0.6160616874694824,0.4348310232162475,0.4348310232162475,1.0,1.0,-3.1994757652282715,1.0452213287353516,2.154254674911499,0.3240805566310882,0.9026443362236024,0.9026443362236024,0.0,188.53253173828125,195.0,58052.2890625,0.0,2894.507568359375,1.0,279.1405029296875,283.0742492675781,296.5327453613281,300.2402648925781,293.1499938964844,293.1499938964844,278.8500061035156,33493.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976411819458008,1.0,0.0,0.0,3.5277161598205566,3.527738571166992,8.303870799863944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.412109375,0.0,1383.20458984375,1895.4371337890625,0.0,3381.5869140625,0.8760238289833069,1.0,0.0,3.0,1.0,0.0
18188400,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8290027379989624,0.4022966921329498,0.3651624321937561,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.941010355949402,0.5851395130157471,0.5554317831993103,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8540472984313965,0.4429049491882324,0.3120192885398865,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8249240517616272,0.3961105942726135,0.3784766793251037,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6918395161628723,0.2297345697879791,1.0533851385116575,284.9920654296875,284.95001220703125,302.4324951171875,293.553955078125,300.9043884277344,297.1884155273437,284.9912109375,1.0,0.6160616874694824,0.4348310232162475,0.4348310232162475,1.0,1.0,-3.1994757652282715,1.0452213287353516,2.154254674911499,0.3240805566310882,0.9026443362236024,0.9026443362236024,0.0,188.53253173828125,195.0,58052.2890625,0.0,2894.507568359375,1.0,279.1405029296875,283.0742492675781,296.5327453613281,300.2402648925781,293.1499938964844,293.1499938964844,278.8500061035156,33493.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976411819458008,1.0,0.0,0.0,3.5277161598205566,3.527738571166992,8.303870799863944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.412109375,0.0,1383.20458984375,1895.4371337890625,0.0,3381.5869140625,0.8760238289833069,1.0,0.0,3.0,1.0,0.0
