time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8249678015708923,0.4009507298469543,0.3642839193344116,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.93711519241333,0.5862520337104797,0.5568113327026367,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8504100441932678,0.4426210224628448,0.3120554387569427,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8216769695281982,0.3960666060447693,0.3787180185317993,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6881585717201233,0.2290991991758346,1.0516239404678345,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,300.8916931152344,297.18341064453125,284.9110717773437,1.0,0.617687463760376,0.4338859021663666,0.4338859021663666,1.0,1.0,-3.198300361633301,1.0424108505249023,2.1558895111083984,0.3214104771614074,0.8243465423583984,0.8243465423583984,0.0,191.75637817382807,198.0,58438.7109375,0.0,2909.672119140625,1.0,278.85943603515625,282.9759826660156,296.5572204589844,300.36090087890625,293.1499938964844,293.1499938964844,279.1499938964844,38682.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054439663887024,1.0,0.0,0.0,3.3935797214508057,3.393601655960083,7.684390084250481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.3662109375,0.0,1284.8232421875,1895.4371337890625,0.0,3454.274658203125,0.8508918881416321,1.0,0.0,3.0,1.0,0.0
18188520,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8249678015708923,0.4009507298469543,0.3642839193344116,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.93711519241333,0.5862520337104797,0.5568113327026367,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8504100441932678,0.4426210224628448,0.3120554387569427,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8216769695281982,0.3960666060447693,0.3787180185317993,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6881585717201233,0.2290991991758346,1.0516239404678345,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,300.8916931152344,297.18341064453125,284.9110717773437,1.0,0.617687463760376,0.4338859021663666,0.4338859021663666,1.0,1.0,-3.198300361633301,1.0424108505249023,2.1558895111083984,0.3214104771614074,0.8243465423583984,0.8243465423583984,0.0,191.75637817382807,198.0,58438.7109375,0.0,2909.672119140625,1.0,278.85943603515625,282.9759826660156,296.5572204589844,300.36090087890625,293.1499938964844,293.1499938964844,279.1499938964844,38682.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054439663887024,1.0,0.0,0.0,3.3935797214508057,3.393601655960083,7.684390084250481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.3662109375,0.0,1284.8232421875,1895.4371337890625,0.0,3454.274658203125,0.8508918881416321,1.0,0.0,3.0,1.0,0.0
18188580,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8218954801559448,0.4005444049835205,0.3638217747211456,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9343780875205994,0.5882161259651184,0.5585626363754272,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8477544784545898,0.4431611895561218,0.3123610913753509,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8192495107650757,0.3966217339038849,0.3791965842247009,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6852610111236572,0.2288289815187454,1.0504345893859863,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,300.8844909667969,297.1864929199219,284.9906616210937,1.0,0.61935955286026,0.4329407513141632,0.4329407513141632,1.0,1.0,-3.1993565559387207,1.0404367446899414,2.15891981124878,0.3189099729061126,0.899290919303894,0.899290919303894,0.0,194.490478515625,186.0,57841.4921875,0.0,2926.818115234375,1.0,279.140380859375,283.0754089355469,296.4994201660156,300.19342041015625,293.1499938964844,293.1499938964844,279.45001220703125,33492.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976206183433533,1.0,0.0,0.0,3.513685941696167,3.5137081146240234,8.237950623879442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5751953125,0.0,1368.67626953125,1895.4371337890625,0.0,3381.394775390625,0.872880220413208,1.0,0.0,3.0,1.0,0.0
18188640,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8218954801559448,0.4005444049835205,0.3638217747211456,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9343780875205994,0.5882161259651184,0.5585626363754272,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8477544784545898,0.4431611895561218,0.3123610913753509,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8192495107650757,0.3966217339038849,0.3791965842247009,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6852610111236572,0.2288289815187454,1.0504345893859863,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,300.8844909667969,297.1864929199219,284.9906616210937,1.0,0.61935955286026,0.4329407513141632,0.4329407513141632,1.0,1.0,-3.1993565559387207,1.0404367446899414,2.15891981124878,0.3189099729061126,0.899290919303894,0.899290919303894,0.0,194.490478515625,186.0,57841.4921875,0.0,2926.818115234375,1.0,279.140380859375,283.0754089355469,296.4994201660156,300.19342041015625,293.1499938964844,293.1499938964844,279.45001220703125,33492.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976206183433533,1.0,0.0,0.0,3.513685941696167,3.5137081146240234,8.237950623879442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5751953125,0.0,1368.67626953125,1895.4371337890625,0.0,3381.394775390625,0.872880220413208,1.0,0.0,3.0,1.0,0.0
18188700,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8230714797973633,0.4004651606082916,0.3636134266853332,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9368175268173218,0.5893129706382751,0.5594503879547119,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.849317193031311,0.4435716271400451,0.3125422596931457,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8207387924194336,0.3970041871070862,0.3794376254081726,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6863625049591064,0.2287804335355758,1.0497528314590454,285.077392578125,284.95001220703125,302.3906555175781,293.5119934082031,300.8813781738281,297.1888732910156,285.0783996582031,1.0,0.6184424161911011,0.4324681758880615,0.4324681758880615,1.0,1.0,-3.199862480163574,1.039434552192688,2.160428047180176,0.3177068531513214,0.9841140508651732,0.9841140508651732,0.0,193.1964111328125,186.0,57198.1328125,0.0,2920.814697265625,1.0,279.396728515625,283.1797790527344,296.4717712402344,300.05780029296875,293.1499938964844,293.1499938964844,279.45001220703125,31048.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925771713256836,1.0,0.0,0.0,3.60870099067688,3.608723640441896,8.689506216796872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.6083984375,0.0,1451.0738525390625,1895.4371337890625,0.0,3334.30078125,0.8936028480529785,1.0,0.0,3.0,1.0,0.0
18188760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8258798122406006,0.4003996551036834,0.3634930253028869,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9415003657341005,0.5904120206832886,0.5604168772697449,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8526327610015869,0.4440130591392517,0.3127886354923248,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8238318562507629,0.3974107801914215,0.3797317147254944,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6889957189559937,0.2287699282169342,1.0491904020309448,285.0465087890625,284.95001220703125,302.3818359375,293.50341796875,300.8784484863281,297.19146728515625,285.0430908203125,1.0,0.6169517636299133,0.4320153892040252,0.4320153892040252,1.0,1.0,-3.2008535861968994,1.0386583805084229,2.162195205688477,0.3166049718856811,1.0,1.0,0.0,190.4126739501953,174.0,57482.29296875,0.0,2907.68408203125,1.0,279.4419860839844,283.1490783691406,296.48907470703125,300.14569091796875,293.1499938964844,293.1499938964844,279.1499938964844,31030.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922935724258423,1.0,0.0,0.0,3.711188793182373,3.711212635040283,9.190082437271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.62890625,0.0,1564.5059814453125,1895.4371337890625,0.0,3331.650390625,0.9153180718421936,1.0,0.0,3.0,1.0,0.0
18188820,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.832123339176178,0.3987837433815002,0.3621510565280914,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9518791437149048,0.5911443829536438,0.5612079501152039,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8602369427680969,0.4435876905918121,0.3125468790531158,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8308770060539246,0.3971869647502899,0.3795292377471924,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6950960755348206,0.2281204462051391,1.0458531379699707,284.883544921875,284.95001220703125,302.3638916015625,293.48602294921875,300.8631896972656,297.18365478515625,284.8848876953125,1.0,0.6122878193855286,0.431109756231308,0.431109756231308,1.0,1.0,-3.1956562995910645,1.0344393253326416,2.161216974258423,0.3134754300117492,0.8745091557502747,0.8745091557502747,0.0,183.4757537841797,162.0,58262.12109375,0.0,2859.058349609375,1.0,279.1575927734375,282.97509765625,296.5238342285156,300.3164978027344,293.1499938964844,293.1499938964844,279.45001220703125,38048.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904233455657959,1.0,0.0,0.0,3.645819902420044,3.645844221115112,8.869184853210754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9580078125,0.0,1543.829833984375,1895.4371337890625,0.0,3443.01318359375,0.9056214690208436,1.0,0.0,3.0,1.0,0.0
18188880,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.832123339176178,0.3987837433815002,0.3621510565280914,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9518791437149048,0.5911443829536438,0.5612079501152039,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8602369427680969,0.4435876905918121,0.3125468790531158,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8308770060539246,0.3971869647502899,0.3795292377471924,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6950960755348206,0.2281204462051391,1.0458531379699707,284.883544921875,284.95001220703125,302.3638916015625,293.48602294921875,300.8631896972656,297.18365478515625,284.8848876953125,1.0,0.6122878193855286,0.431109756231308,0.431109756231308,1.0,1.0,-3.1956562995910645,1.0344393253326416,2.161216974258423,0.3134754300117492,0.8745091557502747,0.8745091557502747,0.0,183.4757537841797,162.0,58262.12109375,0.0,2859.058349609375,1.0,279.1575927734375,282.97509765625,296.5238342285156,300.3164978027344,293.1499938964844,293.1499938964844,279.45001220703125,38048.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904233455657959,1.0,0.0,0.0,3.645819902420044,3.645844221115112,8.869184853210754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9580078125,0.0,1543.829833984375,1895.4371337890625,0.0,3443.01318359375,0.9056214690208436,1.0,0.0,3.0,1.0,0.0
18188940,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8422405123710632,0.3983818590641022,0.3610909879207611,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.966415524482727,0.592969536781311,0.562207043170929,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8721168637275696,0.4441832900047302,0.3124420344829559,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8416419625282288,0.3976993858814239,0.3793924152851105,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7045461535453796,0.2278966754674911,1.0423396825790403,284.99346923828125,284.95001220703125,302.345458984375,293.4682922363281,300.85479736328125,297.1860046386719,284.9918518066406,1.0,0.6063272953033447,0.4302041530609131,0.4302041530609131,1.0,1.0,-3.1910579204559326,1.0304604768753052,2.160597562789917,0.3101842999458313,0.9627274870872498,0.9627274870872498,0.0,173.96234130859375,150.0,57405.25,0.0,2797.80078125,1.0,279.44317626953125,283.1034851074219,296.4509582519531,300.1213684082031,293.1499938964844,293.1499938964844,279.1499938964844,33495.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970912098884583,1.0,0.0,0.0,3.7501978874206543,3.7502224445343018,9.384295367453888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2392578125,0.0,1628.2738037109375,1895.4371337890625,0.0,3376.455078125,0.9257956743240356,1.0,0.0,3.0,1.0,0.0
18189000,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8422405123710632,0.3983818590641022,0.3610909879207611,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.966415524482727,0.592969536781311,0.562207043170929,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8721168637275696,0.4441832900047302,0.3124420344829559,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8416419625282288,0.3976993858814239,0.3793924152851105,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7045461535453796,0.2278966754674911,1.0423396825790403,284.99346923828125,284.95001220703125,302.345458984375,293.4682922363281,300.85479736328125,297.1860046386719,284.9918518066406,1.0,0.6063272953033447,0.4302041530609131,0.4302041530609131,1.0,1.0,-3.1910579204559326,1.0304604768753052,2.160597562789917,0.3101842999458313,0.9627274870872498,0.9627274870872498,0.0,173.96234130859375,150.0,57405.25,0.0,2797.80078125,1.0,279.44317626953125,283.1034851074219,296.4509582519531,300.1213684082031,293.1499938964844,293.1499938964844,279.1499938964844,33495.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970912098884583,1.0,0.0,0.0,3.7501978874206543,3.7502224445343018,9.384295367453888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2392578125,0.0,1628.2738037109375,1895.4371337890625,0.0,3376.455078125,0.9257956743240356,1.0,0.0,3.0,1.0,0.0
18189060,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8547706604003906,0.3971377313137054,0.3598442673683166,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.981928825378418,0.5939378142356873,0.5629734396934509,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8867227435112,0.4441017508506775,0.3122556507587433,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8549286127090454,0.3976717889308929,0.3791483044624328,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7156972885131836,0.227401852607727,1.038741111755371,284.8863525390625,284.95001220703125,302.3266296386719,293.4501647949219,300.8416442871094,297.1810607910156,284.8884582519531,1.0,0.5997139811515808,0.429408997297287,0.429408997297287,1.0,1.0,-3.185643434524536,1.0264368057250977,2.1592066287994385,0.3072403371334076,0.856824517250061,0.856824517250061,0.0,163.5981903076172,138.0,57821.21484375,0.0,2730.42724609375,1.0,279.1570739746094,282.9842224121094,296.4729309082031,300.2388916015625,293.1499938964844,293.1499938964844,279.45001220703125,39522.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055153131484984,1.0,0.0,0.0,3.608312606811523,3.608336925506592,8.687635499882163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.96044921875,0.0,1513.3380126953125,1895.4371337890625,0.0,3454.9384765625,0.8988973498344421,1.0,0.0,3.0,1.0,0.0
18189120,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8547706604003906,0.3971377313137054,0.3598442673683166,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.981928825378418,0.5939378142356873,0.5629734396934509,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8867227435112,0.4441017508506775,0.3122556507587433,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8549286127090454,0.3976717889308929,0.3791483044624328,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7156972885131836,0.227401852607727,1.038741111755371,284.8863525390625,284.95001220703125,302.3266296386719,293.4501647949219,300.8416442871094,297.1810607910156,284.8884582519531,1.0,0.5997139811515808,0.429408997297287,0.429408997297287,1.0,1.0,-3.185643434524536,1.0264368057250977,2.1592066287994385,0.3072403371334076,0.856824517250061,0.856824517250061,0.0,163.5981903076172,138.0,57821.21484375,0.0,2730.42724609375,1.0,279.1570739746094,282.9842224121094,296.4729309082031,300.2388916015625,293.1499938964844,293.1499938964844,279.45001220703125,39522.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055153131484984,1.0,0.0,0.0,3.608312606811523,3.608336925506592,8.687635499882163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.96044921875,0.0,1513.3380126953125,1895.4371337890625,0.0,3454.9384765625,0.8988973498344421,1.0,0.0,3.0,1.0,0.0
18189180,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8718897700309753,0.3970709145069122,0.3590658605098724,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9986674189567566,0.5960111021995544,0.5640637874603271,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.90598863363266,0.4450746774673462,0.3123834431171417,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8727214336395264,0.3984251320362091,0.3791851997375488,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7291123867034912,0.2273934036493301,1.035862922668457,284.99774169921875,284.95001220703125,302.30743408203125,293.4315795898437,300.83563232421875,297.1863708496094,284.9967956542969,1.0,0.5927720665931702,0.4286138713359833,0.4286138713359833,1.0,1.0,-3.1826484203338623,1.0233269929885864,2.159321546554565,0.3045046925544739,0.9487722516059875,0.9487722516059875,0.0,152.09812927246094,126.0,57000.765625,0.0,2662.034912109375,1.0,279.4420471191406,283.1130065917969,296.40679931640625,300.0489501953125,293.1499938964844,293.1499938964844,279.1499938964844,33747.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966970443725586,1.0,0.0,0.0,3.7121057510375977,3.712130069732666,9.194624226438464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.9765625,0.0,1586.2288818359375,1895.4371337890625,0.0,3372.77685546875,0.9176798462867736,1.0,0.0,3.0,1.0,0.0
18189240,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8718897700309753,0.3970709145069122,0.3590658605098724,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9986674189567566,0.5960111021995544,0.5640637874603271,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.90598863363266,0.4450746774673462,0.3123834431171417,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8727214336395264,0.3984251320362091,0.3791851997375488,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7291123867034912,0.2273934036493301,1.035862922668457,284.99774169921875,284.95001220703125,302.30743408203125,293.4315795898437,300.83563232421875,297.1863708496094,284.9967956542969,1.0,0.5927720665931702,0.4286138713359833,0.4286138713359833,1.0,1.0,-3.1826484203338623,1.0233269929885864,2.159321546554565,0.3045046925544739,0.9487722516059875,0.9487722516059875,0.0,152.09812927246094,126.0,57000.765625,0.0,2662.034912109375,1.0,279.4420471191406,283.1130065917969,296.40679931640625,300.0489501953125,293.1499938964844,293.1499938964844,279.1499938964844,33747.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966970443725586,1.0,0.0,0.0,3.7121057510375977,3.712130069732666,9.194624226438464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.9765625,0.0,1586.2288818359375,1895.4371337890625,0.0,3372.77685546875,0.9176798462867736,1.0,0.0,3.0,1.0,0.0
18189300,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.878236711025238,0.3965736627578735,0.3587678074836731,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.5970746874809265,0.5547766089439392,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.91363126039505,0.4451925158500671,0.3125465512275696,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8794374465942383,0.3985100388526916,0.379321813583374,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7339541912078857,0.2272336930036544,1.0350295305252075,284.8603515625,284.95001220703125,302.2977294921875,293.422119140625,300.83038330078125,297.18701171875,284.8567810058594,1.0,0.5887037515640259,0.428216278553009,0.428216278553009,1.0,1.0,-3.1710073947906494,1.0180063247680664,2.153001070022583,0.3019917011260986,0.8513433337211609,0.8513433337211609,0.0,147.87466430664062,126.0,57672.81640625,0.0,2615.6005859375,1.0,279.19635009765625,282.96148681640625,296.4532165527344,300.2501525878906,293.1499938964844,293.1499938964844,279.1499938964844,38347.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028174877166748,1.0,0.0,0.0,3.666847705841065,3.666872262954712,8.97178836112289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.9072265625,0.0,1569.6353759765625,1895.4371337890625,0.0,3429.833251953125,0.9082078337669371,1.0,0.0,3.0,1.0,0.0
18189360,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8837298154830933,0.3958940207958221,0.3580469787120819,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.5989554524421692,0.5436181426048279,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.920630931854248,0.4451314210891723,0.3124219477176666,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8854154348373413,0.3984401524066925,0.3791491389274597,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7382087707519531,0.226968303322792,1.0333203077316284,284.8856811523437,284.95001220703125,302.2879638671875,293.4125366210937,300.8269958496094,297.1905212402344,284.88751220703125,1.0,0.5840827822685242,0.4278856515884399,0.4278856515884399,1.0,1.0,-3.1539247035980225,1.01085364818573,2.143070936203003,0.2986606955528259,0.8411042094230652,0.8411042094230652,0.0,143.88938903808594,114.0,57034.42578125,0.0,2560.891845703125,1.0,279.1573791503906,282.9947204589844,296.42999267578125,300.15380859375,293.1499938964844,293.1499938964844,279.45001220703125,40150.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041928052902222,1.0,0.0,0.0,3.549896717071533,3.549920558929444,8.408620715272264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.359375,0.0,1454.82421875,1895.4371337890625,0.0,3442.63525390625,0.8864280581474304,1.0,0.0,3.0,1.0,0.0
18189420,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8988245129585266,0.3957231640815735,0.3573555052280426,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.6062036752700806,0.516423761844635,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9394403100013732,0.4460836946964264,0.3126742839813232,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.901256799697876,0.39910489320755,0.3792834877967834,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7497641444206238,0.2269639670848846,1.0312209129333496,284.9775695800781,284.95001220703125,302.26824951171875,293.3929748535156,300.8348693847656,297.21942138671875,284.9761657714844,1.0,0.5739215612411499,0.4272243976593017,0.4272243976593017,1.0,1.0,-3.11833930015564,0.9960649013519288,2.122274398803711,0.2916016280651092,0.913118541240692,0.913118541240692,0.0,134.70672607421875,117.0,55784.390625,0.0,2443.34130859375,1.0,279.4415283203125,283.1127014160156,296.3591003417969,299.9352722167969,293.1499938964844,293.1499938964844,279.1499938964844,34525.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935856223106384,1.0,0.0,0.0,3.6324782371521,3.632501840591431,8.804390745353885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.521484375,0.0,1502.7825927734375,1895.4371337890625,0.0,3343.723388671875,0.9001968502998352,1.0,0.0,3.0,1.0,0.0
18189480,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8988245129585266,0.3957231640815735,0.3573555052280426,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.6062036752700806,0.516423761844635,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9394403100013732,0.4460836946964264,0.3126742839813232,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.901256799697876,0.39910489320755,0.3792834877967834,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7497641444206238,0.2269639670848846,1.0312209129333496,284.9775695800781,284.95001220703125,302.26824951171875,293.3929748535156,300.8348693847656,297.21942138671875,284.9761657714844,1.0,0.5739215612411499,0.4272243976593017,0.4272243976593017,1.0,1.0,-3.11833930015564,0.9960649013519288,2.122274398803711,0.2916016280651092,0.913118541240692,0.913118541240692,0.0,134.70672607421875,117.0,55784.390625,0.0,2443.34130859375,1.0,279.4415283203125,283.1127014160156,296.3591003417969,299.9352722167969,293.1499938964844,293.1499938964844,279.1499938964844,34525.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935856223106384,1.0,0.0,0.0,3.6324782371521,3.632501840591431,8.804390745353885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.521484375,0.0,1502.7825927734375,1895.4371337890625,0.0,3343.723388671875,0.9001968502998352,1.0,0.0,3.0,1.0,0.0
18189540,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9083283543586732,0.394709050655365,0.356465071439743,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.614284098148346,0.4998903274536133,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9511939883232116,0.446349024772644,0.3128538131713867,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9118870496749878,0.399233877658844,0.3793652951717376,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7573489546775818,0.2267570197582245,1.0297598838806152,284.8988952636719,284.95001220703125,302.2483215332031,293.3728332519531,300.8434753417969,297.248046875,284.8996887207031,1.0,0.5681099891662598,0.4265631735324859,0.4265631735324859,1.0,1.0,-3.095926523208618,0.9861626029014589,2.109763860702514,0.2862308621406555,0.8251113295555115,0.8251113295555115,0.0,129.27615356445312,135.0,55781.10546875,0.0,2372.46435546875,1.0,279.15875244140625,283.0250244140625,296.379638671875,300.01861572265625,293.1499938964844,293.1499938964844,279.45001220703125,39910.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988091349601746,1.0,0.0,0.0,3.4477686882019043,3.447791337966919,7.931759000712191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.21044921875,0.0,1347.2369384765625,1895.4371337890625,0.0,3392.4814453125,0.8639962077140808,1.0,0.0,3.0,1.0,0.0
18189600,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9083283543586732,0.394709050655365,0.356465071439743,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.614284098148346,0.4998903274536133,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9511939883232116,0.446349024772644,0.3128538131713867,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9118870496749878,0.399233877658844,0.3793652951717376,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7573489546775818,0.2267570197582245,1.0297598838806152,284.8988952636719,284.95001220703125,302.2483215332031,293.3728332519531,300.8434753417969,297.248046875,284.8996887207031,1.0,0.5681099891662598,0.4265631735324859,0.4265631735324859,1.0,1.0,-3.095926523208618,0.9861626029014589,2.109763860702514,0.2862308621406555,0.8251113295555115,0.8251113295555115,0.0,129.27615356445312,135.0,55781.10546875,0.0,2372.46435546875,1.0,279.15875244140625,283.0250244140625,296.379638671875,300.01861572265625,293.1499938964844,293.1499938964844,279.45001220703125,39910.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988091349601746,1.0,0.0,0.0,3.4477686882019043,3.447791337966919,7.931759000712191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.21044921875,0.0,1347.2369384765625,1895.4371337890625,0.0,3392.4814453125,0.8639962077140808,1.0,0.0,3.0,1.0,0.0
18189660,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.905637264251709,0.3947925269603729,0.3563421368598938,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.6214489340782166,0.5038485527038574,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9492523074150084,0.4476217925548553,0.313585877418518,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9098278284072876,0.4001208543777466,0.3800511658191681,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7556170225143433,0.227048635482788,1.030650615692139,285.0023498535156,284.95001220703125,302.2282409667969,293.3520812988281,300.85516357421875,297.2743530273437,285.0021057128906,1.0,0.5705051422119141,0.4264990389347076,0.4264990389347076,1.0,1.0,-3.103271484375,0.988712728023529,2.114558696746826,0.286461591720581,0.9154062867164612,0.9154062867164612,0.0,130.60098266601562,153.0,55256.53125,0.0,2393.21923828125,1.0,279.4408264160156,283.14288330078125,296.32098388671875,299.8461303710937,293.1499938964844,293.1499938964844,279.1499938964844,33416.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886915445327759,1.0,0.0,0.0,3.5675299167633057,3.5675528049468994,8.492363008372195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1064453125,0.0,1424.44140625,1895.4371337890625,0.0,3297.968994140625,0.8850151896476746,1.0,0.0,3.0,1.0,0.0
18189720,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.905637264251709,0.3947925269603729,0.3563421368598938,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.6214489340782166,0.5038485527038574,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9492523074150084,0.4476217925548553,0.313585877418518,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9098278284072876,0.4001208543777466,0.3800511658191681,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7556170225143433,0.227048635482788,1.030650615692139,285.0023498535156,284.95001220703125,302.2282409667969,293.3520812988281,300.85516357421875,297.2743530273437,285.0021057128906,1.0,0.5705051422119141,0.4264990389347076,0.4264990389347076,1.0,1.0,-3.103271484375,0.988712728023529,2.114558696746826,0.286461591720581,0.9154062867164612,0.9154062867164612,0.0,130.60098266601562,153.0,55256.53125,0.0,2393.21923828125,1.0,279.4408264160156,283.14288330078125,296.32098388671875,299.8461303710937,293.1499938964844,293.1499938964844,279.1499938964844,33416.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886915445327759,1.0,0.0,0.0,3.5675299167633057,3.5675528049468994,8.492363008372195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1064453125,0.0,1424.44140625,1895.4371337890625,0.0,3297.968994140625,0.8850151896476746,1.0,0.0,3.0,1.0,0.0
18189780,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8929845094680786,0.3939059972763061,0.3559865057468414,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6241315007209778,0.5242992639541626,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.935775876045227,0.4480999112129211,0.3142353594303131,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8977181911468506,0.4003772735595703,0.3806847631931305,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7462939620018005,0.2269386798143386,1.0318104028701782,284.9222412109375,284.95001220703125,302.2080993652344,293.3306579589844,300.847900390625,297.2705078125,284.9233703613281,1.0,0.57835853099823,0.4264349043369293,0.4264349043369293,1.0,1.0,-3.1303532123565674,0.9985602498054504,2.1317927837371826,0.2899253964424133,0.844567596912384,0.844567596912384,0.0,137.31092834472656,171.0,56201.58203125,0.0,2480.17578125,1.0,279.1589660644531,283.03717041015625,296.3563232421875,300.0048217773437,293.1499938964844,293.1499938964844,279.45001220703125,38018.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977677822113037,1.0,0.0,0.0,3.463754415512085,3.4637770652771,8.005482072803716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.333984375,0.0,1349.9986572265625,1895.4371337890625,0.0,3382.767822265625,0.8659862279891968,1.0,0.0,3.0,1.0,0.0
18189840,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8929845094680786,0.3939059972763061,0.3559865057468414,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6241315007209778,0.5242992639541626,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.935775876045227,0.4480999112129211,0.3142353594303131,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8977181911468506,0.4003772735595703,0.3806847631931305,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7462939620018005,0.2269386798143386,1.0318104028701782,284.9222412109375,284.95001220703125,302.2080993652344,293.3306579589844,300.847900390625,297.2705078125,284.9233703613281,1.0,0.57835853099823,0.4264349043369293,0.4264349043369293,1.0,1.0,-3.1303532123565674,0.9985602498054504,2.1317927837371826,0.2899253964424133,0.844567596912384,0.844567596912384,0.0,137.31092834472656,171.0,56201.58203125,0.0,2480.17578125,1.0,279.1589660644531,283.03717041015625,296.3563232421875,300.0048217773437,293.1499938964844,293.1499938964844,279.45001220703125,38018.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977677822113037,1.0,0.0,0.0,3.463754415512085,3.4637770652771,8.005482072803716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.333984375,0.0,1349.9986572265625,1895.4371337890625,0.0,3382.767822265625,0.8659862279891968,1.0,0.0,3.0,1.0,0.0
18189900,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8847180008888245,0.3938645720481872,0.3558759391307831,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.6243239045143127,0.5385571122169495,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9264895915985109,0.4486925899982452,0.3146049976348877,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8897696137428284,0.4007544815540313,0.3810389041900635,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7401458024978638,0.2269726693630218,1.0323511362075806,285.0361022949219,284.95001220703125,302.197998046875,293.3197021484375,300.8412475585937,297.2635803222656,285.0384521484375,1.0,0.5837346911430359,0.4264028370380401,0.4264028370380401,1.0,1.0,-3.1488735675811768,1.0053112506866455,2.1435623168945312,0.292365550994873,0.92974454164505,0.92974454164505,0.0,142.11526489257812,171.0,55745.01171875,0.0,2541.615234375,1.0,279.3975830078125,283.16046142578125,296.2962951660156,299.810302734375,293.1499938964844,293.1499938964844,279.45001220703125,33122.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927792906761169,1.0,0.0,0.0,3.5347068309783936,3.534729242324829,8.336813266396348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.2939453125,0.0,1387.7918701171875,1895.4371337890625,0.0,3336.189453125,0.8791962265968323,1.0,0.0,3.0,1.0,0.0
18189960,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8763540387153625,0.3939407765865326,0.3561119735240936,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6238147020339966,0.554164469242096,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9169968366622924,0.44942706823349,0.3152312636375427,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8816077709197998,0.4012361466884613,0.3816564977169037,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7338806986808777,0.2270516157150268,1.033552885055542,285.0270690917969,284.95001220703125,302.1879272460937,293.3085327148437,300.8310241699219,297.2539978027344,285.0259094238281,1.0,0.5898978114128113,0.4258172214031219,0.4258172214031219,1.0,1.0,-3.1708569526672363,1.0120000839233398,2.1588568687438965,0.2940059900283813,0.9517154693603516,0.9517154693603516,0.0,147.5776824951172,174.0,56197.296875,0.0,2614.1279296875,1.0,279.4418640136719,283.1465759277344,296.2982482910156,299.8750915527344,293.1499938964844,293.1499938964844,279.1499938964844,32128.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921518325805664,1.0,0.0,0.0,3.6275830268859854,3.627606153488159,8.780677376307722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.171875,0.0,1479.5841064453125,1895.4371337890625,0.0,3330.32568359375,0.8973730802536011,1.0,0.0,3.0,1.0,0.0
18190020,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8634597659111023,0.3928107023239136,0.3556788563728332,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.620262622833252,0.5784920454025269,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9033129811286926,0.4497704803943634,0.3158932328224182,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8693290948867798,0.4012880325317383,0.3822309076786041,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7242229580879211,0.2265646606683731,1.0335983037948608,284.9125366210937,284.95001220703125,302.1677551269531,293.2856750488281,300.7977905273437,297.2182922363281,284.9142150878906,1.0,0.598495602607727,0.4246459305286407,0.4246459305286407,1.0,1.0,-3.2011513710021973,1.0200798511505127,2.181071519851685,0.2954974472522735,0.8630993962287903,0.8630993962287903,0.0,156.21929931640625,177.0,57294.7890625,0.0,2721.665283203125,1.0,279.1576843261719,283.008544921875,296.32763671875,300.04937744140625,293.1499938964844,293.1499938964844,279.45001220703125,37763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90458482503891,1.0,0.0,0.0,3.554897785186768,3.5549211502075195,8.432328968410729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.20751953125,0.0,1442.767578125,1895.4371337890625,0.0,3446.28271484375,0.8856576681137085,1.0,0.0,3.0,1.0,0.0
18190080,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8634597659111023,0.3928107023239136,0.3556788563728332,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.620262622833252,0.5784920454025269,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9033129811286926,0.4497704803943634,0.3158932328224182,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8693290948867798,0.4012880325317383,0.3822309076786041,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7242229580879211,0.2265646606683731,1.0335983037948608,284.9125366210937,284.95001220703125,302.1677551269531,293.2856750488281,300.7977905273437,297.2182922363281,284.9142150878906,1.0,0.598495602607727,0.4246459305286407,0.4246459305286407,1.0,1.0,-3.2011513710021973,1.0200798511505127,2.181071519851685,0.2954974472522735,0.8630993962287903,0.8630993962287903,0.0,156.21929931640625,177.0,57294.7890625,0.0,2721.665283203125,1.0,279.1576843261719,283.008544921875,296.32763671875,300.04937744140625,293.1499938964844,293.1499938964844,279.45001220703125,37763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90458482503891,1.0,0.0,0.0,3.554897785186768,3.5549211502075195,8.432328968410729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.20751953125,0.0,1442.767578125,1895.4371337890625,0.0,3446.28271484375,0.8856576681137085,1.0,0.0,3.0,1.0,0.0
18190140,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8512899279594421,0.3925852179527282,0.3555394411087036,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9926213026046752,0.6178249716758728,0.5859159827232361,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8909109830856323,0.4509292840957641,0.3167511820793152,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8575626611709595,0.4018935859203338,0.382942795753479,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7143791913986206,0.2262913882732391,1.033453106880188,285.0082397460937,284.95001220703125,302.14764404296875,293.26202392578125,300.7723388671875,297.19598388671875,285.0067138671875,1.0,0.6045460104942322,0.4234746694564819,0.4234746694564819,1.0,1.0,-3.212121963500977,1.0210282802581787,2.191093683242798,0.2943232953548431,0.9571840167045592,0.9571840167045592,0.0,164.72474670410156,180.0,56777.6015625,0.0,2790.13623046875,1.0,279.4418029785156,283.11834716796875,296.2546081542969,299.8818664550781,293.1499938964844,293.1499938964844,279.1499938964844,32873.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994317650794983,1.0,0.0,0.0,3.6930742263793945,3.6930980682373047,9.100586453314464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.2578125,0.0,1557.9530029296875,1895.4371337890625,0.0,3398.286865234375,0.912672221660614,1.0,0.0,3.0,1.0,0.0
18190200,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8512899279594421,0.3925852179527282,0.3555394411087036,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9926213026046752,0.6178249716758728,0.5859159827232361,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8909109830856323,0.4509292840957641,0.3167511820793152,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8575626611709595,0.4018935859203338,0.382942795753479,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7143791913986206,0.2262913882732391,1.033453106880188,285.0082397460937,284.95001220703125,302.14764404296875,293.26202392578125,300.7723388671875,297.19598388671875,285.0067138671875,1.0,0.6045460104942322,0.4234746694564819,0.4234746694564819,1.0,1.0,-3.212121963500977,1.0210282802581787,2.191093683242798,0.2943232953548431,0.9571840167045592,0.9571840167045592,0.0,164.72474670410156,180.0,56777.6015625,0.0,2790.13623046875,1.0,279.4418029785156,283.11834716796875,296.2546081542969,299.8818664550781,293.1499938964844,293.1499938964844,279.1499938964844,32873.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994317650794983,1.0,0.0,0.0,3.6930742263793945,3.6930980682373047,9.100586453314464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.2578125,0.0,1557.9530029296875,1895.4371337890625,0.0,3398.286865234375,0.912672221660614,1.0,0.0,3.0,1.0,0.0
18190260,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8407779932022095,0.3912867605686188,0.3549208045005798,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9821636080741882,0.6168939471244812,0.5851001143455505,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8801973462104797,0.451171338558197,0.3173215091228485,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8475605249404907,0.4017606377601623,0.3833171427249908,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7050540447235107,0.2255852371454239,1.0322879552841189,284.8929748535156,284.95001220703125,302.1276550292969,293.2375183105469,300.75006103515625,297.1803283691406,284.894775390625,1.0,0.6083095073699951,0.4222035706043243,0.4222035706043243,1.0,1.0,-3.209665060043335,1.0168393850326538,2.1928257942199707,0.2905427813529968,0.8529016971588135,0.8529016971588135,0.0,172.14291381835938,183.0,57257.97265625,0.0,2826.160888671875,1.0,279.15740966796875,282.9903259277344,296.2681579589844,299.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39102.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094517230987548,1.0,0.0,0.0,3.568334579467773,3.568358421325684,8.496194254803413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.84814453125,0.0,1466.8897705078125,1895.4371337890625,0.0,3491.514404296875,0.8896843791007996,1.0,0.0,3.0,1.0,0.0
