time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8407779932022095,0.3912867605686188,0.3549208045005798,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9821636080741882,0.6168939471244812,0.5851001143455505,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8801973462104797,0.451171338558197,0.3173215091228485,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8475605249404907,0.4017606377601623,0.3833171427249908,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7050540447235107,0.2255852371454239,1.0322879552841189,284.8929748535156,284.95001220703125,302.1276550292969,293.2375183105469,300.75006103515625,297.1803283691406,284.894775390625,1.0,0.6083095073699951,0.4222035706043243,0.4222035706043243,1.0,1.0,-3.209665060043335,1.0168393850326538,2.1928257942199707,0.2905427813529968,0.8529016971588135,0.8529016971588135,0.0,172.14291381835938,183.0,57257.97265625,0.0,2826.160888671875,1.0,279.15740966796875,282.9903259277344,296.2681579589844,299.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39102.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094517230987548,1.0,0.0,0.0,3.568334579467773,3.568358421325684,8.496194254803413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.84814453125,0.0,1466.8897705078125,1895.4371337890625,0.0,3491.514404296875,0.8896843791007996,1.0,0.0,3.0,1.0,0.0
18190380,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8347503542900085,0.3911269009113312,0.3546684682369232,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9760398864746094,0.6180402040481567,0.5859056711196899,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8743365406990051,0.4524275064468384,0.3181234300136566,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8419756293296814,0.4023876190185547,0.3838725388050079,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6993239521980286,0.2253428846597671,1.031396985054016,284.9977722167969,284.95001220703125,302.1078491210937,293.212158203125,300.7393798828125,297.18121337890625,284.9968566894531,1.0,0.6111461520195007,0.4209324717521667,0.4209324717521667,1.0,1.0,-3.210881471633911,1.0139734745025637,2.196907997131348,0.2872206270694732,0.9420843124389648,0.9420843124389648,0.0,176.95758056640625,186.0,56492.1640625,0.0,2855.078125,1.0,279.4417724609375,283.1122741699219,296.1916198730469,299.8016357421875,293.1499938964844,293.1499938964844,279.1499938964844,33562.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014730453491212,1.0,0.0,0.0,3.6794934272766113,3.6795172691345215,9.03377667782479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.6376953125,0.0,1547.8455810546875,1895.4371337890625,0.0,3417.311279296875,0.9101974964141846,1.0,0.0,3.0,1.0,0.0
18190440,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8347503542900085,0.3911269009113312,0.3546684682369232,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9760398864746094,0.6180402040481567,0.5859056711196899,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8743365406990051,0.4524275064468384,0.3181234300136566,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8419756293296814,0.4023876190185547,0.3838725388050079,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6993239521980286,0.2253428846597671,1.031396985054016,284.9977722167969,284.95001220703125,302.1078491210937,293.212158203125,300.7393798828125,297.18121337890625,284.9968566894531,1.0,0.6111461520195007,0.4209324717521667,0.4209324717521667,1.0,1.0,-3.210881471633911,1.0139734745025637,2.196907997131348,0.2872206270694732,0.9420843124389648,0.9420843124389648,0.0,176.95758056640625,186.0,56492.1640625,0.0,2855.078125,1.0,279.4417724609375,283.1122741699219,296.1916198730469,299.8016357421875,293.1499938964844,293.1499938964844,279.1499938964844,33562.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014730453491212,1.0,0.0,0.0,3.6794934272766113,3.6795172691345215,9.03377667782479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.6376953125,0.0,1547.8455810546875,1895.4371337890625,0.0,3417.311279296875,0.9101974964141846,1.0,0.0,3.0,1.0,0.0
18190500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8323478698730469,0.3906548917293548,0.3545689582824707,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9736158847808838,0.6183280944824219,0.5864934921264648,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8720968961715698,0.4527267217636108,0.3185574114322662,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8398183584213257,0.402459055185318,0.3841939568519592,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6970533728599548,0.2251113206148147,1.0311943292617798,284.8689270019531,284.95001220703125,302.0980224609375,293.1991271972656,300.7322998046875,297.1790771484375,284.86639404296875,1.0,0.6124269366264343,0.4202969074249267,0.4202969074249267,1.0,1.0,-3.2121386528015137,1.0127625465393066,2.199376106262207,0.2857692837715149,0.8512939214706421,0.8512939214706421,0.0,178.99952697753906,186.0,57307.1328125,0.0,2868.879638671875,1.0,279.19708251953125,282.96685791015625,296.2341613769531,300.0015563964844,293.1499938964844,293.1499938964844,279.1499938964844,38044.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079568982124328,1.0,0.0,0.0,3.6385202407836914,3.6385443210601807,8.833704328026215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.880859375,0.0,1535.6807861328125,1895.4371337890625,0.0,3477.633056640625,0.9018350839614868,1.0,0.0,3.0,1.0,0.0
18190560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8294163942337036,0.3900517225265503,0.3541037440299988,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9706211090087892,0.6185044050216675,0.5867253541946411,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8693280220031738,0.4529029726982116,0.3187396824359894,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8372105360031128,0.402413547039032,0.3842453360557556,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6943468451499939,0.2247965335845947,1.0302594900131226,284.8984069824219,284.95001220703125,302.0882873535156,293.18585205078125,300.7251892089844,297.17547607421875,284.9002380371094,1.0,0.6135011911392212,0.419947475194931,0.419947475194931,1.0,1.0,-3.211016893386841,1.0113903284072876,2.1996266841888428,0.2846551537513733,0.8477628827095032,0.8477628827095032,0.0,181.2191772460937,189.0,56950.75,0.0,2878.720947265625,1.0,279.15777587890625,282.99755859375,296.20953369140625,299.91802978515625,293.1499938964844,293.1499938964844,279.45001220703125,39251.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91005939245224,1.0,0.0,0.0,3.5430381298065186,3.5430617332458496,8.376159712497611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.3916015625,0.0,1441.0089111328125,1895.4371337890625,0.0,3497.1552734375,0.8843194842338562,1.0,0.0,3.0,1.0,0.0
18190620,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8258135318756104,0.3900618255138397,0.353958249092102,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9670084714889526,0.6200789213180542,0.5880428552627563,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8661953806877136,0.4543352127075195,0.3196366131305694,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8340861201286316,0.4031813740730285,0.3848778307437897,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6908519268035889,0.2246749699115753,1.0296776294708252,285.0007629394531,284.95001220703125,302.0689697265625,293.1585693359375,300.71942138671875,297.17974853515625,284.9998474121094,1.0,0.6156481504440308,0.4192485511302948,0.4192485511302948,1.0,1.0,-3.213557004928589,1.0104831457138062,2.2030739784240723,0.2830639779567718,0.9379708766937256,0.9379708766937256,0.0,184.46609497070312,192.0,56245.30078125,0.0,2901.8251953125,1.0,279.4416198730469,283.1159973144531,296.1365966796875,299.7292785644531,293.1499938964844,293.1499938964844,279.1499938964844,33476.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018611311912536,1.0,0.0,0.0,3.659553289413452,3.659576892852783,8.936128779168939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.298828125,0.0,1524.8916015625,1895.4371337890625,0.0,3420.926513671875,0.9056665301322936,1.0,0.0,3.0,1.0,0.0
18190680,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8258135318756104,0.3900618255138397,0.353958249092102,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9670084714889526,0.6200789213180542,0.5880428552627563,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8661953806877136,0.4543352127075195,0.3196366131305694,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8340861201286316,0.4031813740730285,0.3848778307437897,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6908519268035889,0.2246749699115753,1.0296776294708252,285.0007629394531,284.95001220703125,302.0689697265625,293.1585693359375,300.71942138671875,297.17974853515625,284.9998474121094,1.0,0.6156481504440308,0.4192485511302948,0.4192485511302948,1.0,1.0,-3.213557004928589,1.0104831457138062,2.2030739784240723,0.2830639779567718,0.9379708766937256,0.9379708766937256,0.0,184.46609497070312,192.0,56245.30078125,0.0,2901.8251953125,1.0,279.4416198730469,283.1159973144531,296.1365966796875,299.7292785644531,293.1499938964844,293.1499938964844,279.1499938964844,33476.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018611311912536,1.0,0.0,0.0,3.659553289413452,3.659576892852783,8.936128779168939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.298828125,0.0,1524.8916015625,1895.4371337890625,0.0,3420.926513671875,0.9056665301322936,1.0,0.0,3.0,1.0,0.0
18190740,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8217625617980957,0.38913494348526,0.3535006940364837,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9627870321273804,0.6206175684928894,0.5889555811882019,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8626343607902527,0.4549174308776855,0.3203104138374328,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8306412696838379,0.4033378064632416,0.3853424489498138,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6870746612548828,0.2242041975259781,1.0287675857543943,284.901611328125,284.95001220703125,302.04998779296875,293.1302795410156,300.7077331542969,297.1754455566406,284.9031677246094,1.0,0.6176659464836121,0.4185496568679809,0.4185496568679809,1.0,1.0,-3.2143867015838623,1.008936643600464,2.2054500579833984,0.2814436852931976,0.8460699319839478,0.8460699319839478,0.0,187.9561920166016,195.0,56737.22265625,0.0,2922.705322265625,1.0,279.15771484375,283.0006103515625,296.1549072265625,299.8489685058594,293.1499938964844,293.1499938964844,279.45001220703125,39109.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106870889663696,1.0,0.0,0.0,3.527280330657959,3.527303695678711,8.301818752443069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0224609375,0.0,1423.35986328125,1895.4371337890625,0.0,3502.97900390625,0.880730390548706,1.0,0.0,3.0,1.0,0.0
18190800,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8217625617980957,0.38913494348526,0.3535006940364837,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9627870321273804,0.6206175684928894,0.5889555811882019,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8626343607902527,0.4549174308776855,0.3203104138374328,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8306412696838379,0.4033378064632416,0.3853424489498138,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6870746612548828,0.2242041975259781,1.0287675857543943,284.901611328125,284.95001220703125,302.04998779296875,293.1302795410156,300.7077331542969,297.1754455566406,284.9031677246094,1.0,0.6176659464836121,0.4185496568679809,0.4185496568679809,1.0,1.0,-3.2143867015838623,1.008936643600464,2.2054500579833984,0.2814436852931976,0.8460699319839478,0.8460699319839478,0.0,187.9561920166016,195.0,56737.22265625,0.0,2922.705322265625,1.0,279.15771484375,283.0006103515625,296.1549072265625,299.8489685058594,293.1499938964844,293.1499938964844,279.45001220703125,39109.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106870889663696,1.0,0.0,0.0,3.527280330657959,3.527303695678711,8.301818752443069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0224609375,0.0,1423.35986328125,1895.4371337890625,0.0,3502.97900390625,0.880730390548706,1.0,0.0,3.0,1.0,0.0
18190860,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8264744877815247,0.3933246731758117,0.3561392426490783,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9686312079429626,0.6263905167579651,0.5931437611579895,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8685595393180847,0.4606483876705169,0.3234058022499084,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8359742164611816,0.4085578620433807,0.389059841632843,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6932604908943176,0.228786215186119,1.0435041189193726,285.02593994140625,284.95001220703125,302.03094482421875,293.1010131835937,300.73260498046875,297.22125244140625,285.02587890625,1.0,0.6215496063232422,0.4177819192409515,0.4177819192409515,1.0,1.0,-3.2484569549560547,1.0192499160766602,2.2292070388793945,0.2836096882820129,0.9587635397911072,0.9587635397911072,0.0,186.7586364746093,198.0,56609.9375,0.0,2988.053466796875,1.0,279.4415588378906,283.1302185058594,296.08428955078125,299.6851501464844,293.1499938964844,293.1499938964844,279.1499938964844,32613.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903352677822113,1.0,0.0,0.0,3.6687731742858887,3.66879677772522,8.9812135684042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.654296875,0.0,1528.6893310546875,1895.4371337890625,0.0,3434.815673828125,0.9073002338409424,1.0,0.0,3.0,1.0,0.0
18190920,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8264744877815247,0.3933246731758117,0.3561392426490783,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9686312079429626,0.6263905167579651,0.5931437611579895,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8685595393180847,0.4606483876705169,0.3234058022499084,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8359742164611816,0.4085578620433807,0.389059841632843,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6932604908943176,0.228786215186119,1.0435041189193726,285.02593994140625,284.95001220703125,302.03094482421875,293.1010131835937,300.73260498046875,297.22125244140625,285.02587890625,1.0,0.6215496063232422,0.4177819192409515,0.4177819192409515,1.0,1.0,-3.2484569549560547,1.0192499160766602,2.2292070388793945,0.2836096882820129,0.9587635397911072,0.9587635397911072,0.0,186.7586364746093,198.0,56609.9375,0.0,2988.053466796875,1.0,279.4415588378906,283.1302185058594,296.08428955078125,299.6851501464844,293.1499938964844,293.1499938964844,279.1499938964844,32613.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903352677822113,1.0,0.0,0.0,3.6687731742858887,3.66879677772522,8.9812135684042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.654296875,0.0,1528.6893310546875,1895.4371337890625,0.0,3434.815673828125,0.9073002338409424,1.0,0.0,3.0,1.0,0.0
18190980,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8269430994987488,0.3944015502929687,0.357764333486557,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9695205092430116,0.6291647553443909,0.5964325666427612,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8699894547462463,0.4635240733623504,0.3258841037750244,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8373388648033142,0.4112107157707214,0.3921601772308349,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6957902312278748,0.2312772572040558,1.057120442390442,284.9153747558594,284.95001220703125,302.01141357421875,293.07080078125,300.7345275878906,297.2347106933594,284.91705322265625,1.0,0.6262829303741455,0.4170141816139221,0.4170141816139221,1.0,1.0,-3.2774720191955566,1.0276206731796265,2.2498512268066406,0.2858703732490539,0.8748638033866882,0.8748638033866882,0.0,188.6649475097656,201.0,57881.92578125,0.0,3060.932861328125,1.0,279.1571044921875,282.9912414550781,296.1120910644531,299.8661804199219,293.1499938964844,293.1499938964844,279.45001220703125,37635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915521800518036,1.0,0.0,0.0,3.607031345367432,3.607055425643921,8.681467420501576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.34619140625,0.0,1497.979736328125,1895.4371337890625,0.0,3547.775146484375,0.8970412015914917,1.0,0.0,3.0,1.0,0.0
18191040,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8269430994987488,0.3944015502929687,0.357764333486557,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9695205092430116,0.6291647553443909,0.5964325666427612,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8699894547462463,0.4635240733623504,0.3258841037750244,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8373388648033142,0.4112107157707214,0.3921601772308349,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6957902312278748,0.2312772572040558,1.057120442390442,284.9153747558594,284.95001220703125,302.01141357421875,293.07080078125,300.7345275878906,297.2347106933594,284.91705322265625,1.0,0.6262829303741455,0.4170141816139221,0.4170141816139221,1.0,1.0,-3.2774720191955566,1.0276206731796265,2.2498512268066406,0.2858703732490539,0.8748638033866882,0.8748638033866882,0.0,188.6649475097656,201.0,57881.92578125,0.0,3060.932861328125,1.0,279.1571044921875,282.9912414550781,296.1120910644531,299.8661804199219,293.1499938964844,293.1499938964844,279.45001220703125,37635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915521800518036,1.0,0.0,0.0,3.607031345367432,3.607055425643921,8.681467420501576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.34619140625,0.0,1497.979736328125,1895.4371337890625,0.0,3547.775146484375,0.8970412015914917,1.0,0.0,3.0,1.0,0.0
18191100,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8258445262908936,0.3949975371360779,0.3581674098968506,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9684446454048156,0.6306005120277405,0.5976375937461853,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8692366480827332,0.4649681448936462,0.3268059492111206,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8366492986679077,0.4124092757701874,0.3932501673698425,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6955190896987915,0.2322351336479187,1.0616859197616575,285.0336303710937,284.95001220703125,302.00146484375,293.05535888671875,300.73443603515625,297.2403564453125,285.0359191894531,1.0,0.6284767389297485,0.4166303277015686,0.4166303277015686,1.0,1.0,-3.28731369972229,1.0301231145858765,2.257190465927124,0.2861987650394439,0.9618973731994628,0.9618973731994628,0.0,190.37974548339844,201.0,57233.19140625,0.0,3091.916259765625,1.0,279.4008483886719,283.1218566894531,296.04254150390625,299.65478515625,293.1499938964844,293.1499938964844,279.45001220703125,33353.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113292694091796,1.0,0.0,0.0,3.669209480285645,3.669233083724976,8.983349175650801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.814453125,0.0,1534.736572265625,1895.4371337890625,0.0,3508.93603515625,0.9092451930046082,1.0,0.0,3.0,1.0,0.0
18191160,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.825153112411499,0.3956606090068817,0.3588210344314575,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9677873849868774,0.6321050524711609,0.5991100668907166,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8688894510269165,0.4664725363254547,0.3278948068618774,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8362711071968079,0.4136198163032532,0.3944607079029083,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6954323649406433,0.2331249117851257,1.0661195516586304,285.02569580078125,284.95001220703125,301.99139404296875,293.03973388671875,300.7334289550781,297.2463073730469,285.0242004394531,1.0,0.6306837201118469,0.4159309864044189,0.4159309864044189,1.0,1.0,-3.2979676723480225,1.032109618186951,2.2658579349517822,0.2858522832393646,0.9841015338897704,0.9841015338897704,0.0,191.93101501464844,204.0,57525.9375,0.0,3123.932373046875,1.0,279.4430236816406,283.1116027832031,296.0343322753906,299.7013244628906,293.1499938964844,293.1499938964844,279.1499938964844,32546.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109169244766236,1.0,0.0,0.0,3.7502615451812735,3.750286102294922,9.384614259033696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7919921875,0.0,1621.0543212890625,1895.4371337890625,0.0,3505.111083984375,0.9253053665161132,1.0,0.0,3.0,1.0,0.0
18191220,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8217384815216064,0.3955437242984772,0.3592036962509155,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9641634821891784,0.6335718035697937,0.6010240912437439,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8660606741905212,0.468142420053482,0.3294143080711365,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8336095213890076,0.4148943126201629,0.3961095511913299,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6932386159896851,0.2340203523635864,1.0719999074935913,284.8974914550781,284.95001220703125,301.97100830078125,293.00787353515625,300.720703125,297.2438049316406,284.8993225097656,1.0,0.6346166729927063,0.4145323038101196,0.4145323038101196,1.0,1.0,-3.311624765396118,1.0331851243972778,2.278439521789551,0.2841411232948303,0.880499005317688,0.880499005317688,0.0,196.0697631835937,207.0,58496.328125,0.0,3177.39794921875,1.0,279.15655517578125,282.9632263183594,296.048095703125,299.8484191894531,293.1499938964844,293.1499938964844,279.45001220703125,38228.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228206276893616,1.0,0.0,0.0,3.670741319656372,3.670766115188599,8.990852506940428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.7919921875,0.0,1573.1358642578125,1895.4371337890625,0.0,3615.16552734375,0.9115024209022522,1.0,0.0,3.0,1.0,0.0
18191280,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8217384815216064,0.3955437242984772,0.3592036962509155,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9641634821891784,0.6335718035697937,0.6010240912437439,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8660606741905212,0.468142420053482,0.3294143080711365,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8336095213890076,0.4148943126201629,0.3961095511913299,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6932386159896851,0.2340203523635864,1.0719999074935913,284.8974914550781,284.95001220703125,301.97100830078125,293.00787353515625,300.720703125,297.2438049316406,284.8993225097656,1.0,0.6346166729927063,0.4145323038101196,0.4145323038101196,1.0,1.0,-3.311624765396118,1.0331851243972778,2.278439521789551,0.2841411232948303,0.880499005317688,0.880499005317688,0.0,196.0697631835937,207.0,58496.328125,0.0,3177.39794921875,1.0,279.15655517578125,282.9632263183594,296.048095703125,299.8484191894531,293.1499938964844,293.1499938964844,279.45001220703125,38228.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228206276893616,1.0,0.0,0.0,3.670741319656372,3.670766115188599,8.990852506940428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.7919921875,0.0,1573.1358642578125,1895.4371337890625,0.0,3615.16552734375,0.9115024209022522,1.0,0.0,3.0,1.0,0.0
18191340,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.819088876247406,0.3963887393474579,0.3597764074802398,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.961365044116974,0.6359937787055969,0.6030869483947754,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8640542030334473,0.4706765413284302,0.3310435712337494,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8315801620483398,0.4167163372039795,0.3977273404598236,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6913658976554871,0.2350307404994964,1.076628565788269,285.014892578125,284.95001220703125,301.9502258300781,292.97528076171875,300.71295166015625,297.2486877441406,285.0135803222656,1.0,0.6381466388702393,0.4131336510181427,0.4131336510181427,1.0,1.0,-3.3242576122283936,1.0338720083236694,2.2903857231140137,0.2820146083831787,0.9856083393096924,0.9856083393096924,0.0,199.6216583251953,210.0,57862.1015625,0.0,3225.66943359375,1.0,279.4433898925781,283.0943298339844,295.96356201171875,299.6553955078125,293.1499938964844,293.1499938964844,279.1499938964844,33136.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167810678482056,1.0,0.0,0.0,3.7898666858673096,3.789891481399536,9.58387431637675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2236328125,0.0,1672.1673583984375,1895.4371337890625,0.0,3559.423095703125,0.9345875978469848,1.0,0.0,3.0,1.0,0.0
18191400,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.819088876247406,0.3963887393474579,0.3597764074802398,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.961365044116974,0.6359937787055969,0.6030869483947754,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8640542030334473,0.4706765413284302,0.3310435712337494,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8315801620483398,0.4167163372039795,0.3977273404598236,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6913658976554871,0.2350307404994964,1.076628565788269,285.014892578125,284.95001220703125,301.9502258300781,292.97528076171875,300.71295166015625,297.2486877441406,285.0135803222656,1.0,0.6381466388702393,0.4131336510181427,0.4131336510181427,1.0,1.0,-3.3242576122283936,1.0338720083236694,2.2903857231140137,0.2820146083831787,0.9856083393096924,0.9856083393096924,0.0,199.6216583251953,210.0,57862.1015625,0.0,3225.66943359375,1.0,279.4433898925781,283.0943298339844,295.96356201171875,299.6553955078125,293.1499938964844,293.1499938964844,279.1499938964844,33136.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167810678482056,1.0,0.0,0.0,3.7898666858673096,3.789891481399536,9.58387431637675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2236328125,0.0,1672.1673583984375,1895.4371337890625,0.0,3559.423095703125,0.9345875978469848,1.0,0.0,3.0,1.0,0.0
18191460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8158767819404602,0.3961440622806549,0.3599917292594909,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9579174518585204,0.6372637748718262,0.6047546863555908,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.861537516117096,0.4722417593002319,0.3324455916881561,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8290966749191284,0.4177553057670593,0.3990846872329712,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6889693737030029,0.2354942113161087,1.0801715850830078,284.8927917480469,284.95001220703125,301.9291687011719,292.9419860839844,300.69927978515625,297.24371337890625,284.894775390625,1.0,0.6414042115211487,0.4120592772960663,0.4120592772960663,1.0,1.0,-3.3341121673583984,1.034383773803711,2.2997283935546875,0.2805715203285217,0.880656361579895,0.880656361579895,0.0,203.43502807617188,213.0,58695.1328125,0.0,3269.477294921875,1.0,279.1563720703125,282.9532165527344,295.975830078125,299.7890625,293.1499938964844,293.1499938964844,279.45001220703125,38667.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273535013198853,1.0,0.0,0.0,3.692349910736084,3.692374706268311,9.097016118175816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.8642578125,0.0,1600.9891357421875,1895.4371337890625,0.0,3656.859619140625,0.9166703820228576,1.0,0.0,3.0,1.0,0.0
18191520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8158767819404602,0.3961440622806549,0.3599917292594909,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9579174518585204,0.6372637748718262,0.6047546863555908,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.861537516117096,0.4722417593002319,0.3324455916881561,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8290966749191284,0.4177553057670593,0.3990846872329712,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6889693737030029,0.2354942113161087,1.0801715850830078,284.8927917480469,284.95001220703125,301.9291687011719,292.9419860839844,300.69927978515625,297.24371337890625,284.894775390625,1.0,0.6414042115211487,0.4120592772960663,0.4120592772960663,1.0,1.0,-3.3341121673583984,1.034383773803711,2.2997283935546875,0.2805715203285217,0.880656361579895,0.880656361579895,0.0,203.43502807617188,213.0,58695.1328125,0.0,3269.477294921875,1.0,279.1563720703125,282.9532165527344,295.975830078125,299.7890625,293.1499938964844,293.1499938964844,279.45001220703125,38667.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273535013198853,1.0,0.0,0.0,3.692349910736084,3.692374706268311,9.097016118175816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.8642578125,0.0,1600.9891357421875,1895.4371337890625,0.0,3656.859619140625,0.9166703820228576,1.0,0.0,3.0,1.0,0.0
18191580,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8136408925056458,0.396971195936203,0.3605206906795501,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.955604076385498,0.6396273970603943,0.606727659702301,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8600658774375916,0.4748016893863678,0.3340684175491333,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8274802565574646,0.4195015430450439,0.4005906879901886,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6872756481170654,0.2362877428531646,1.0835727453231812,285.01373291015625,284.95001220703125,301.9078369140625,292.9080810546875,300.69219970703125,297.2480773925781,285.01251220703125,1.0,0.644473135471344,0.4109849333763122,0.4109849333763122,1.0,1.0,-3.344964504241944,1.0352703332901,2.309694290161133,0.2790412902832031,0.9864217042922974,0.9864217042922974,0.0,206.5700225830078,216.0,57983.88671875,0.0,3311.93994140625,1.0,279.4435119628906,283.0885314941406,295.8923034667969,299.59136962890625,293.1499938964844,293.1499938964844,279.1499938964844,33346.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204955697059632,1.0,0.0,0.0,3.803826570510864,3.80385160446167,9.654609129938765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.75,0.0,1690.448486328125,1895.4371337890625,0.0,3593.73095703125,0.937892198562622,1.0,0.0,3.0,1.0,0.0
18191640,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8136408925056458,0.396971195936203,0.3605206906795501,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.955604076385498,0.6396273970603943,0.606727659702301,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8600658774375916,0.4748016893863678,0.3340684175491333,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8274802565574646,0.4195015430450439,0.4005906879901886,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6872756481170654,0.2362877428531646,1.0835727453231812,285.01373291015625,284.95001220703125,301.9078369140625,292.9080810546875,300.69219970703125,297.2480773925781,285.01251220703125,1.0,0.644473135471344,0.4109849333763122,0.4109849333763122,1.0,1.0,-3.344964504241944,1.0352703332901,2.309694290161133,0.2790412902832031,0.9864217042922974,0.9864217042922974,0.0,206.5700225830078,216.0,57983.88671875,0.0,3311.93994140625,1.0,279.4435119628906,283.0885314941406,295.8923034667969,299.59136962890625,293.1499938964844,293.1499938964844,279.1499938964844,33346.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204955697059632,1.0,0.0,0.0,3.803826570510864,3.80385160446167,9.654609129938765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.75,0.0,1690.448486328125,1895.4371337890625,0.0,3593.73095703125,0.937892198562622,1.0,0.0,3.0,1.0,0.0
18191700,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8126209378242493,0.3969578146934509,0.3608336150646209,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9545641541481018,0.6403684020042419,0.607775866985321,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8594478368759155,0.4757088422775268,0.3349292874336242,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8267806768417358,0.4200995862483978,0.4014060497283935,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6865388751029968,0.2365293800830841,1.0854672193527222,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,300.6861877441406,297.2467346191406,284.87408447265625,1.0,0.646034836769104,0.410447746515274,0.410447746515274,1.0,1.0,-3.350902557373047,1.0358768701553345,2.315025806427002,0.2784662842750549,0.8951209783554077,0.8951209783554077,0.0,208.1163024902344,216.0,59043.28515625,0.0,3334.3017578125,1.0,279.1942443847656,282.9320068359375,295.9318542480469,299.7999572753906,293.1499938964844,293.1499938964844,279.1499938964844,36948.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276350140571594,1.0,0.0,0.0,3.7839200496673584,3.783945560455322,9.553823474561796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.021484375,0.0,1694.6827392578125,1895.4371337890625,0.0,3659.44482421875,0.9340406060218812,1.0,0.0,3.0,1.0,0.0
18191760,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8107776641845703,0.3967263102531433,0.3607217073440552,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9525849223136902,0.6408611536026001,0.6083465814590454,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8580366373062134,0.4764083921909332,0.3354882895946502,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.825383186340332,0.4205069243907928,0.4018978774547577,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6851246953010559,0.236627385020256,1.0864248275756836,284.8930358886719,284.95001220703125,301.8862609863281,292.87359619140625,300.6783752441406,297.2429504394531,284.89501953125,1.0,0.6474273800849915,0.4099255800247192,0.4099255800247192,1.0,1.0,-3.3538732528686523,1.0354690551757812,2.318404197692871,0.2775073647499084,0.8821102976799011,0.8821102976799011,0.0,210.0651397705078,219.0,58789.60546875,0.0,3352.249755859375,1.0,279.1566772460937,282.9488220214844,295.90509033203125,299.7235107421875,293.1499938964844,293.1499938964844,279.45001220703125,38710.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306102395057678,1.0,0.0,0.0,3.702838182449341,3.7028632164001465,9.148770914180204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.0888671875,0.0,1613.3289794921875,1895.4371337890625,0.0,3686.7333984375,0.919137716293335,1.0,0.0,3.0,1.0,0.0
18191820,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8087787628173828,0.3975523710250854,0.3612448573112488,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.950581192970276,0.6431934237480164,0.6102837920188904,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8569056987762451,0.4790153801441192,0.3371395468711853,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8240342736244202,0.4222350120544433,0.4033779501914978,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6836135387420654,0.2373420000076294,1.089400053024292,285.0143127441406,284.95001220703125,301.8645324707031,292.838623046875,300.6714782714844,297.2475280761719,285.0131530761719,1.0,0.6502978801727295,0.4088812172412872,0.4088812172412872,1.0,1.0,-3.364166498184204,1.0361946821212769,2.3279716968536377,0.2759540677070617,0.988303244113922,0.988303244113922,0.0,212.98507690429688,222.0,58048.61328125,0.0,3392.666748046875,1.0,279.443603515625,283.0848693847656,295.8218078613281,299.5244140625,293.1499938964844,293.1499938964844,279.1499938964844,33405.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235752820968628,1.0,0.0,0.0,3.811903953552246,3.811928987503052,9.695655762698152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2587890625,0.0,1700.5877685546875,1895.4371337890625,0.0,3622.115966796875,0.939763605594635,1.0,0.0,3.0,1.0,0.0
18191880,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8087787628173828,0.3975523710250854,0.3612448573112488,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.950581192970276,0.6431934237480164,0.6102837920188904,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8569056987762451,0.4790153801441192,0.3371395468711853,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8240342736244202,0.4222350120544433,0.4033779501914978,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6836135387420654,0.2373420000076294,1.089400053024292,285.0143127441406,284.95001220703125,301.8645324707031,292.838623046875,300.6714782714844,297.2475280761719,285.0131530761719,1.0,0.6502978801727295,0.4088812172412872,0.4088812172412872,1.0,1.0,-3.364166498184204,1.0361946821212769,2.3279716968536377,0.2759540677070617,0.988303244113922,0.988303244113922,0.0,212.98507690429688,222.0,58048.61328125,0.0,3392.666748046875,1.0,279.443603515625,283.0848693847656,295.8218078613281,299.5244140625,293.1499938964844,293.1499938964844,279.1499938964844,33405.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235752820968628,1.0,0.0,0.0,3.811903953552246,3.811928987503052,9.695655762698152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2587890625,0.0,1700.5877685546875,1895.4371337890625,0.0,3622.115966796875,0.939763605594635,1.0,0.0,3.0,1.0,0.0
18191940,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8060508966445923,0.397298127412796,0.3614381551742553,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9477704763412476,0.644381582736969,0.6118624806404114,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.85513836145401,0.4806521534919739,0.3385811150074005,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8221336007118225,0.4232155680656433,0.4046616554260254,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6816083192825317,0.2376186996698379,1.091943860054016,284.8925476074219,284.95001220703125,301.8426818847656,292.8031921386719,300.6575622558594,297.2423400878906,284.8945007324219,1.0,0.6531150937080383,0.4078368544578552,0.4078368544578552,1.0,1.0,-3.3726449012756348,1.03624427318573,2.3364007472991943,0.2743825018405914,0.8834629654884338,0.8834629654884338,0.0,216.3544769287109,225.0,58853.28125,0.0,3431.666259765625,1.0,279.1562194824219,282.9439697265625,295.83447265625,299.6561584472656,293.1499938964844,293.1499938964844,279.45001220703125,38764.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336395263671876,1.0,0.0,0.0,3.711139678955078,3.711164712905884,9.189838579004572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1826171875,0.0,1623.292724609375,1895.4371337890625,0.0,3714.45556640625,0.920929193496704,1.0,0.0,3.0,1.0,0.0
18192000,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8060508966445923,0.397298127412796,0.3614381551742553,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9477704763412476,0.644381582736969,0.6118624806404114,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.85513836145401,0.4806521534919739,0.3385811150074005,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8221336007118225,0.4232155680656433,0.4046616554260254,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6816083192825317,0.2376186996698379,1.091943860054016,284.8925476074219,284.95001220703125,301.8426818847656,292.8031921386719,300.6575622558594,297.2423400878906,284.8945007324219,1.0,0.6531150937080383,0.4078368544578552,0.4078368544578552,1.0,1.0,-3.3726449012756348,1.03624427318573,2.3364007472991943,0.2743825018405914,0.8834629654884338,0.8834629654884338,0.0,216.3544769287109,225.0,58853.28125,0.0,3431.666259765625,1.0,279.1562194824219,282.9439697265625,295.83447265625,299.6561584472656,293.1499938964844,293.1499938964844,279.45001220703125,38764.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336395263671876,1.0,0.0,0.0,3.711139678955078,3.711164712905884,9.189838579004572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1826171875,0.0,1623.292724609375,1895.4371337890625,0.0,3714.45556640625,0.920929193496704,1.0,0.0,3.0,1.0,0.0
18192060,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8041293621063232,0.3981134295463562,0.3619470298290252,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.945891797542572,0.6466683149337769,0.6137514114379883,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8541727662086487,0.4832924604415893,0.3402518928050995,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8208996653556824,0.4249202907085418,0.4061149358749389,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6801769137382507,0.2382799237966537,1.0946531295776367,285.0140380859375,284.95001220703125,301.8207397460937,292.7673645019531,300.65087890625,297.2471008300781,285.0129089355469,1.0,0.6558812856674194,0.4068235158920288,0.4068235158920288,1.0,1.0,-3.382534503936768,1.0368691682815552,2.345665216445923,0.2728277444839477,0.9895075559616088,0.9895075559616088,0.0,219.20083618164065,228.0,58105.390625,0.0,3471.1455078125,1.0,279.443603515625,283.0828552246094,295.7505187988281,299.4566650390625,293.1499938964844,293.1499938964844,279.1499938964844,33459.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926587462425232,1.0,0.0,0.0,3.8179190158844,3.817944288253784,9.726278449306849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.5908203125,0.0,1708.2513427734375,1895.4371337890625,0.0,3649.822509765625,0.941175103187561,1.0,0.0,3.0,1.0,0.0
18192120,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8041293621063232,0.3981134295463562,0.3619470298290252,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.945891797542572,0.6466683149337769,0.6137514114379883,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8541727662086487,0.4832924604415893,0.3402518928050995,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8208996653556824,0.4249202907085418,0.4061149358749389,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6801769137382507,0.2382799237966537,1.0946531295776367,285.0140380859375,284.95001220703125,301.8207397460937,292.7673645019531,300.65087890625,297.2471008300781,285.0129089355469,1.0,0.6558812856674194,0.4068235158920288,0.4068235158920288,1.0,1.0,-3.382534503936768,1.0368691682815552,2.345665216445923,0.2728277444839477,0.9895075559616088,0.9895075559616088,0.0,219.20083618164065,228.0,58105.390625,0.0,3471.1455078125,1.0,279.443603515625,283.0828552246094,295.7505187988281,299.4566650390625,293.1499938964844,293.1499938964844,279.1499938964844,33459.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926587462425232,1.0,0.0,0.0,3.8179190158844,3.817944288253784,9.726278449306849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.5908203125,0.0,1708.2513427734375,1895.4371337890625,0.0,3649.822509765625,0.941175103187561,1.0,0.0,3.0,1.0,0.0
