time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8014780282974243,0.3978371918201446,0.3621224462985992,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9431670308113098,0.6477925181388855,0.6152741312980652,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8525468707084656,0.4849432706832886,0.3417049646377563,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8190865516662598,0.4258647263050079,0.4073671400547027,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6782411336898804,0.2385028749704361,1.0969560146331787,284.8899230957031,284.95001220703125,301.7987670898437,292.7312316894531,300.63690185546875,297.2416687011719,284.8931884765625,1.0,0.658612847328186,0.4058102071285248,0.4058102071285248,1.0,1.0,-3.390610456466675,1.0368258953094482,2.3537845611572266,0.2712638974189758,0.8821381330490112,0.8821381330490112,0.0,222.5353546142578,231.0,58876.55859375,0.0,3509.375,1.0,279.1567077636719,282.9388427734375,295.7630920410156,299.588623046875,293.1499938964844,293.1499938964844,279.45001220703125,38895.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367885589599608,1.0,0.0,0.0,3.713145256042481,3.713170289993286,9.199773671753064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.61376953125,0.0,1626.6024169921875,1895.4371337890625,0.0,3743.20361328125,0.921493411064148,1.0,0.0,3.0,1.0,0.0
18192240,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8014780282974243,0.3978371918201446,0.3621224462985992,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9431670308113098,0.6477925181388855,0.6152741312980652,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8525468707084656,0.4849432706832886,0.3417049646377563,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8190865516662598,0.4258647263050079,0.4073671400547027,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6782411336898804,0.2385028749704361,1.0969560146331787,284.8899230957031,284.95001220703125,301.7987670898437,292.7312316894531,300.63690185546875,297.2416687011719,284.8931884765625,1.0,0.658612847328186,0.4058102071285248,0.4058102071285248,1.0,1.0,-3.390610456466675,1.0368258953094482,2.3537845611572266,0.2712638974189758,0.8821381330490112,0.8821381330490112,0.0,222.5353546142578,231.0,58876.55859375,0.0,3509.375,1.0,279.1567077636719,282.9388427734375,295.7630920410156,299.588623046875,293.1499938964844,293.1499938964844,279.45001220703125,38895.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367885589599608,1.0,0.0,0.0,3.713145256042481,3.713170289993286,9.199773671753064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.61376953125,0.0,1626.6024169921875,1895.4371337890625,0.0,3743.20361328125,0.921493411064148,1.0,0.0,3.0,1.0,0.0
18192300,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8001708388328552,0.3981529474258423,0.3621750473976135,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9418179392814636,0.6488114595413208,0.6159743070602417,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8517580628395081,0.4861897528171539,0.3424055576324463,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8181785941123962,0.426627904176712,0.4079314470291137,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6772465109825134,0.2387558668851852,1.097798466682434,285.01861572265625,284.95001220703125,301.78778076171875,292.7130432128906,300.6328125,297.2430419921875,285.0209045410156,1.0,0.659894585609436,0.4053035378456116,0.4053035378456116,1.0,1.0,-3.394043207168579,1.0365947484970093,2.35744857788086,0.2702612578868866,0.970349133014679,0.970349133014679,0.0,224.1432647705078,231.0,58029.39453125,0.0,3526.793212890625,1.0,279.4035949707031,283.0879211425781,295.68817138671875,299.35308837890625,293.1499938964844,293.1499938964844,279.45001220703125,34372.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312244653701782,1.0,0.0,0.0,3.756890296936035,3.7569150924682617,9.41781820529286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.74609375,0.0,1642.8409423828125,1895.4371337890625,0.0,3692.359375,0.9297187924385072,1.0,0.0,3.0,1.0,0.0
18192360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7996744513511658,0.3986648619174957,0.3626345992088318,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9413806200027466,0.6500328183174133,0.6171199083328247,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.851707935333252,0.4876152575016022,0.3433986306190491,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8179373145103455,0.427563726902008,0.4088064730167389,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6768751740455627,0.239126980304718,1.0994789600372314,285.0145874023437,284.95001220703125,301.7768249511719,292.6947937011719,300.63037109375,297.2466735839844,285.0135803222656,1.0,0.6613107919692993,0.4047960340976715,0.4047960340976715,1.0,1.0,-3.4002387523651123,1.0373196601867676,2.3629190921783447,0.2696420848369598,0.9908080697059632,0.9908080697059632,0.0,225.34165954589844,234.0,58155.48046875,0.0,3548.4052734375,1.0,279.4433898925781,283.08258056640625,295.6776733398437,299.385986328125,293.1499938964844,293.1499938964844,279.1499938964844,33472.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296182990074158,1.0,0.0,0.0,3.820985794067383,3.821011066436768,9.741910389493569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.1796875,0.0,1712.054931640625,1895.4371337890625,0.0,3677.641845703125,0.941978633403778,1.0,0.0,3.0,1.0,0.0
18192420,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.797164261341095,0.398433119058609,0.3628403842449188,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.938720405101776,0.6510583162307739,0.6185614466667175,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8501877784729004,0.4892424345016479,0.3448432683944702,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8162198066711426,0.4285322427749634,0.4100719690322876,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6750128865242004,0.2393151223659515,1.1016186475753784,284.8899841308594,284.95001220703125,301.7549133300781,292.6581420898437,300.6163024902344,297.2409973144531,284.8916320800781,1.0,0.6639837622642517,0.4037809669971466,0.4037809669971466,1.0,1.0,-3.4080636501312256,1.0371471643447876,2.3709163665771484,0.2680103778839111,0.884223997592926,0.884223997592926,0.0,228.65464782714844,237.0,59001.16015625,0.0,3586.265380859375,1.0,279.15643310546875,282.9447326660156,295.689453125,299.5196838378906,293.1499938964844,293.1499938964844,279.45001220703125,38766.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396141171455384,1.0,0.0,0.0,3.721896171569824,3.721921443939209,9.243188401342196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.2705078125,0.0,1635.741943359375,1895.4371337890625,0.0,3768.935546875,0.923308491706848,1.0,0.0,3.0,1.0,0.0
18192480,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.797164261341095,0.398433119058609,0.3628403842449188,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.938720405101776,0.6510583162307739,0.6185614466667175,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8501877784729004,0.4892424345016479,0.3448432683944702,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8162198066711426,0.4285322427749634,0.4100719690322876,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6750128865242004,0.2393151223659515,1.1016186475753784,284.8899841308594,284.95001220703125,301.7549133300781,292.6581420898437,300.6163024902344,297.2409973144531,284.8916320800781,1.0,0.6639837622642517,0.4037809669971466,0.4037809669971466,1.0,1.0,-3.4080636501312256,1.0371471643447876,2.3709163665771484,0.2680103778839111,0.884223997592926,0.884223997592926,0.0,228.65464782714844,237.0,59001.16015625,0.0,3586.265380859375,1.0,279.15643310546875,282.9447326660156,295.689453125,299.5196838378906,293.1499938964844,293.1499938964844,279.45001220703125,38766.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396141171455384,1.0,0.0,0.0,3.721896171569824,3.721921443939209,9.243188401342196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.2705078125,0.0,1635.741943359375,1895.4371337890625,0.0,3768.935546875,0.923308491706848,1.0,0.0,3.0,1.0,0.0
18192540,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7954495549201965,0.3992853164672851,0.3633815348148346,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9369179010391236,0.6531504988670349,0.620276153087616,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8493723273277283,0.4918497800827026,0.3464968502521515,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8151265978813171,0.4302462935447693,0.4115321636199951,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6736675500869751,0.2398922741413116,1.1039491891860962,285.0137023925781,284.95001220703125,301.7331237792969,292.6213684082031,300.6093139648437,297.2452087402344,285.0129699707031,1.0,0.6666204929351807,0.4027659296989441,0.4027659296989441,1.0,1.0,-3.4173147678375244,1.0374679565429688,2.379846811294556,0.2663051784038543,0.991214632987976,0.991214632987976,0.0,231.4636383056641,225.0,58199.4296875,0.0,3624.79052734375,1.0,279.4428405761719,283.0814208984375,295.6048889160156,299.3150634765625,293.1499938964844,293.1499938964844,279.1499938964844,33554.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325772523880004,1.0,0.0,0.0,3.8241021633148193,3.824127435684204,9.75780835688056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.265625,0.0,1716.4619140625,1895.4371337890625,0.0,3704.741455078125,0.9428922533988952,1.0,0.0,3.0,1.0,0.0
18192600,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7954495549201965,0.3992853164672851,0.3633815348148346,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9369179010391236,0.6531504988670349,0.620276153087616,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8493723273277283,0.4918497800827026,0.3464968502521515,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8151265978813171,0.4302462935447693,0.4115321636199951,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6736675500869751,0.2398922741413116,1.1039491891860962,285.0137023925781,284.95001220703125,301.7331237792969,292.6213684082031,300.6093139648437,297.2452087402344,285.0129699707031,1.0,0.6666204929351807,0.4027659296989441,0.4027659296989441,1.0,1.0,-3.4173147678375244,1.0374679565429688,2.379846811294556,0.2663051784038543,0.991214632987976,0.991214632987976,0.0,231.4636383056641,225.0,58199.4296875,0.0,3624.79052734375,1.0,279.4428405761719,283.0814208984375,295.6048889160156,299.3150634765625,293.1499938964844,293.1499938964844,279.1499938964844,33554.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325772523880004,1.0,0.0,0.0,3.8241021633148193,3.824127435684204,9.75780835688056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.265625,0.0,1716.4619140625,1895.4371337890625,0.0,3704.741455078125,0.9428922533988952,1.0,0.0,3.0,1.0,0.0
18192660,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7988230586051941,0.399088054895401,0.3633623719215393,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9419981241226196,0.6540904641151428,0.6213515400886536,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8537575006484985,0.4934741854667663,0.3477269113063812,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8189615607261658,0.4312221705913543,0.4125370979309082,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.676780641078949,0.2400580793619156,1.1046770811080933,284.8906555175781,284.95001220703125,301.7114562988281,292.5844421386719,300.59521484375,297.2396850585937,284.8923034667969,1.0,0.6650254726409912,0.4017362296581268,0.4017362296581268,1.0,1.0,-3.422163486480713,1.0361840724945068,2.385979413986206,0.2642755508422851,0.8854443430900574,0.8854443430900574,0.0,227.90049743652344,213.0,58963.70703125,0.0,3615.629638671875,1.0,279.1561279296875,282.9361267089844,295.6146850585937,299.44073486328125,293.1499938964844,293.1499938964844,279.45001220703125,38786.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423613548278807,1.0,0.0,0.0,3.725862741470337,3.7258880138397217,9.262899993700556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.49462890625,0.0,1640.504638671875,1895.4371337890625,0.0,3793.894287109375,0.9241670966148376,1.0,0.0,3.0,1.0,0.0
18192720,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7988230586051941,0.399088054895401,0.3633623719215393,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9419981241226196,0.6540904641151428,0.6213515400886536,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8537575006484985,0.4934741854667663,0.3477269113063812,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8189615607261658,0.4312221705913543,0.4125370979309082,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.676780641078949,0.2400580793619156,1.1046770811080933,284.8906555175781,284.95001220703125,301.7114562988281,292.5844421386719,300.59521484375,297.2396850585937,284.8923034667969,1.0,0.6650254726409912,0.4017362296581268,0.4017362296581268,1.0,1.0,-3.422163486480713,1.0361840724945068,2.385979413986206,0.2642755508422851,0.8854443430900574,0.8854443430900574,0.0,227.90049743652344,213.0,58963.70703125,0.0,3615.629638671875,1.0,279.1561279296875,282.9361267089844,295.6146850585937,299.44073486328125,293.1499938964844,293.1499938964844,279.45001220703125,38786.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423613548278807,1.0,0.0,0.0,3.725862741470337,3.7258880138397217,9.262899993700556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.49462890625,0.0,1640.504638671875,1895.4371337890625,0.0,3793.894287109375,0.9241670966148376,1.0,0.0,3.0,1.0,0.0
18192780,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8066242337226868,0.4000012874603271,0.3635496497154236,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9525564312934875,0.6561497449874878,0.6226067543029785,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8627274036407471,0.4961452484130859,0.3491060733795166,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8267791271209717,0.4329595565795898,0.4135958850383758,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6836116313934326,0.2406666576862335,1.1051007509231567,285.0097961425781,284.95001220703125,301.69000244140625,292.5475158691406,300.58819580078125,297.2440490722656,285.009033203125,1.0,0.6614801287651062,0.4007064998149872,0.4007064998149872,1.0,1.0,-3.42733120918274,1.0350134372711182,2.392317771911621,0.2619969546794891,0.9875587821006776,0.9875587821006776,0.0,219.9151306152344,201.0,58142.83984375,0.0,3581.350341796875,1.0,279.4428405761719,283.078857421875,295.5302429199219,299.2371520996094,293.1499938964844,293.1499938964844,279.1499938964844,33691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351806044578552,1.0,0.0,0.0,3.82295823097229,3.822983503341675,9.751970537763557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3525390625,0.0,1716.1494140625,1895.4371337890625,0.0,3728.53369140625,0.9427103996276855,1.0,0.0,3.0,1.0,0.0
18192840,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8066242337226868,0.4000012874603271,0.3635496497154236,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9525564312934875,0.6561497449874878,0.6226067543029785,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8627274036407471,0.4961452484130859,0.3491060733795166,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8267791271209717,0.4329595565795898,0.4135958850383758,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6836116313934326,0.2406666576862335,1.1051007509231567,285.0097961425781,284.95001220703125,301.69000244140625,292.5475158691406,300.58819580078125,297.2440490722656,285.009033203125,1.0,0.6614801287651062,0.4007064998149872,0.4007064998149872,1.0,1.0,-3.42733120918274,1.0350134372711182,2.392317771911621,0.2619969546794891,0.9875587821006776,0.9875587821006776,0.0,219.9151306152344,201.0,58142.83984375,0.0,3581.350341796875,1.0,279.4428405761719,283.078857421875,295.5302429199219,299.2371520996094,293.1499938964844,293.1499938964844,279.1499938964844,33691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351806044578552,1.0,0.0,0.0,3.82295823097229,3.822983503341675,9.751970537763557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3525390625,0.0,1716.1494140625,1895.4371337890625,0.0,3728.53369140625,0.9427103996276855,1.0,0.0,3.0,1.0,0.0
18192900,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8114126324653625,0.4000628292560577,0.3636849224567413,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9588967561721802,0.6567493081092834,0.6232712268829346,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8683536052703857,0.4971084296703338,0.3498218059539795,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.831635594367981,0.4335649609565735,0.4141678810119629,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6879724264144897,0.2408515214920044,1.1055216789245603,284.8761901855469,284.95001220703125,301.67938232421875,292.529052734375,300.58233642578125,297.2428283691406,284.8730773925781,1.0,0.659347653388977,0.4001916348934173,0.4001916348934173,1.0,1.0,-3.4303553104400635,1.0345674753189087,2.395787715911865,0.261034220457077,0.8968056440353394,0.8968056440353394,0.0,215.1406707763672,201.0,59107.05859375,0.0,3560.630126953125,1.0,279.1937561035156,282.91864013671875,295.56719970703125,299.43731689453125,293.1499938964844,293.1499938964844,279.1499938964844,37195.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419758915901184,1.0,0.0,0.0,3.800373554229736,3.8003990650177,9.637087714509107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.6640625,0.0,1716.3038330078125,1895.4371337890625,0.0,3790.395751953125,0.937930703163147,1.0,0.0,3.0,1.0,0.0
18192960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8157449960708618,0.3999096751213074,0.3633981943130493,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.964747190475464,0.6571095585823059,0.6234568357467651,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8737772703170776,0.4978842437267303,0.3502358496189117,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8362996578216553,0.4339913725852966,0.4144145250320434,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6921310424804688,0.2409150004386901,1.1050549745559692,284.890380859375,284.95001220703125,301.6687927246094,292.5105895996094,300.5749206542969,297.23931884765625,284.89208984375,1.0,0.6568804383277893,0.3997217714786529,0.3997217714786529,1.0,1.0,-3.430470466613769,1.0332368612289429,2.397233486175537,0.2598016262054443,0.8825772404670715,0.8825772404670715,0.0,210.4379272460937,189.0,58859.4296875,0.0,3533.36865234375,1.0,279.15655517578125,282.9382629394531,295.5393371582031,299.3583374023437,293.1499938964844,293.1499938964844,279.45001220703125,38894.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446638822555542,1.0,0.0,0.0,3.7174904346466064,3.717515707015991,9.221318464369688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.25390625,0.0,1631.6171875,1895.4371337890625,0.0,3814.765625,0.9224869012832642,1.0,0.0,3.0,1.0,0.0
18193020,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8271703124046326,0.4008981883525848,0.3635522127151489,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9789934754371644,0.6591877341270447,0.6246171593666077,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.888146698474884,0.5006687045097351,0.351610392332077,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8486774563789368,0.4357751905918121,0.4154051542282104,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7030789256095886,0.2416035532951355,1.1052920818328855,285.00897216796875,284.95001220703125,301.6478881835937,292.4737243652344,300.56890869140625,297.244384765625,285.0082397460937,1.0,0.6517172455787659,0.3987819850444793,0.3987819850444793,1.0,1.0,-3.435171365737915,1.032141923904419,2.403029441833496,0.2576901614665985,0.9839006066322328,0.9839006066322328,0.0,199.39285278320312,177.0,58036.69140625,0.0,3479.817626953125,1.0,279.4427795410156,283.0803527832031,295.4555053710937,299.1547546386719,293.1499938964844,293.1499938964844,279.1499938964844,33717.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373027086257936,1.0,0.0,0.0,3.814295530319214,3.814320802688599,9.707825938676251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.892578125,0.0,1705.9072265625,1895.4371337890625,0.0,3747.890380859375,0.9407774806022644,1.0,0.0,3.0,1.0,0.0
18193080,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8271703124046326,0.4008981883525848,0.3635522127151489,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9789934754371644,0.6591877341270447,0.6246171593666077,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.888146698474884,0.5006687045097351,0.351610392332077,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8486774563789368,0.4357751905918121,0.4154051542282104,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7030789256095886,0.2416035532951355,1.1052920818328855,285.00897216796875,284.95001220703125,301.6478881835937,292.4737243652344,300.56890869140625,297.244384765625,285.0082397460937,1.0,0.6517172455787659,0.3987819850444793,0.3987819850444793,1.0,1.0,-3.435171365737915,1.032141923904419,2.403029441833496,0.2576901614665985,0.9839006066322328,0.9839006066322328,0.0,199.39285278320312,177.0,58036.69140625,0.0,3479.817626953125,1.0,279.4427795410156,283.0803527832031,295.4555053710937,299.1547546386719,293.1499938964844,293.1499938964844,279.1499938964844,33717.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373027086257936,1.0,0.0,0.0,3.814295530319214,3.814320802688599,9.707825938676251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.892578125,0.0,1705.9072265625,1895.4371337890625,0.0,3747.890380859375,0.9407774806022644,1.0,0.0,3.0,1.0,0.0
18193140,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8395615220069885,0.4008336663246155,0.3633769452571869,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9925997257232666,0.6601652503013611,0.6254174113273621,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9039825797080994,0.5025232434272766,0.3527688980102539,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8626348972320557,0.4368124008178711,0.4161770343780517,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7148075699806213,0.2419130951166153,1.1052403450012207,284.8912658691406,284.95001220703125,301.6272888183594,292.43701171875,300.5563659667969,297.2401428222656,284.8929443359375,1.0,0.646249532699585,0.3978422284126282,0.3978422284126282,1.0,1.0,-3.438193082809448,1.0304447412490845,2.4077484607696533,0.2555911839008331,0.8801451325416565,0.8801451325416565,0.0,188.308837890625,165.0,58745.42578125,0.0,3421.91796875,1.0,279.15625,282.94140625,295.46551513671875,299.2762145996094,293.1499938964844,293.1499938964844,279.45001220703125,38957.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467384219169616,1.0,0.0,0.0,3.706940889358521,3.706966161727905,9.169056056634872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.73828125,0.0,1619.9173583984375,1895.4371337890625,0.0,3833.5322265625,0.9201145768165588,1.0,0.0,3.0,1.0,0.0
18193200,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8395615220069885,0.4008336663246155,0.3633769452571869,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9925997257232666,0.6601652503013611,0.6254174113273621,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9039825797080994,0.5025232434272766,0.3527688980102539,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8626348972320557,0.4368124008178711,0.4161770343780517,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7148075699806213,0.2419130951166153,1.1052403450012207,284.8912658691406,284.95001220703125,301.6272888183594,292.43701171875,300.5563659667969,297.2401428222656,284.8929443359375,1.0,0.646249532699585,0.3978422284126282,0.3978422284126282,1.0,1.0,-3.438193082809448,1.0304447412490845,2.4077484607696533,0.2555911839008331,0.8801451325416565,0.8801451325416565,0.0,188.308837890625,165.0,58745.42578125,0.0,3421.91796875,1.0,279.15625,282.94140625,295.46551513671875,299.2762145996094,293.1499938964844,293.1499938964844,279.45001220703125,38957.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467384219169616,1.0,0.0,0.0,3.706940889358521,3.706966161727905,9.169056056634872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.73828125,0.0,1619.9173583984375,1895.4371337890625,0.0,3833.5322265625,0.9201145768165588,1.0,0.0,3.0,1.0,0.0
18193260,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.849320650100708,0.4016790986061096,0.3636190891265869,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.6631301641464233,0.6220429539680481,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9174751043319702,0.5053618550300598,0.3543319702148437,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8737440705299377,0.4384492039680481,0.4172493815422058,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7231650352478027,0.2425477653741836,1.1062207221984863,284.9952087402344,284.95001220703125,301.6070861816406,292.40045166015625,300.5509338378906,297.2472839355469,284.9915771484375,1.0,0.6393811106681824,0.3969534039497375,0.3969534039497375,1.0,1.0,-3.41898775100708,1.021253228187561,2.3977346420288086,0.2508297264575958,0.9707552790641784,0.9707552790641784,0.0,179.7990264892578,153.0,57656.67578125,0.0,3346.573974609375,1.0,279.44268798828125,283.0705871582031,295.3813781738281,299.0682067871094,293.1499938964844,293.1499938964844,279.1499938964844,33899.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392353296279908,1.0,0.0,0.0,3.802125453948975,3.80215048789978,9.645975751482183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2998046875,0.0,1692.7249755859375,1895.4371337890625,0.0,3765.48974609375,0.9379521012306212,1.0,0.0,3.0,1.0,0.0
18193320,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.849320650100708,0.4016790986061096,0.3636190891265869,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.6631301641464233,0.6220429539680481,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9174751043319702,0.5053618550300598,0.3543319702148437,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8737440705299377,0.4384492039680481,0.4172493815422058,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7231650352478027,0.2425477653741836,1.1062207221984863,284.9952087402344,284.95001220703125,301.6070861816406,292.40045166015625,300.5509338378906,297.2472839355469,284.9915771484375,1.0,0.6393811106681824,0.3969534039497375,0.3969534039497375,1.0,1.0,-3.41898775100708,1.021253228187561,2.3977346420288086,0.2508297264575958,0.9707552790641784,0.9707552790641784,0.0,179.7990264892578,153.0,57656.67578125,0.0,3346.573974609375,1.0,279.44268798828125,283.0705871582031,295.3813781738281,299.0682067871094,293.1499938964844,293.1499938964844,279.1499938964844,33899.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392353296279908,1.0,0.0,0.0,3.802125453948975,3.80215048789978,9.645975751482183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2998046875,0.0,1692.7249755859375,1895.4371337890625,0.0,3765.48974609375,0.9379521012306212,1.0,0.0,3.0,1.0,0.0
18193380,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.862750232219696,0.401430070400238,0.3633045554161072,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6679284572601318,0.5923618078231812,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9362817406654358,0.5072242617607117,0.355525255203247,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8888781666755676,0.4393029808998108,0.4178830087184906,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7341391444206238,0.2427951544523239,1.1060534715652466,284.8792724609375,284.95001220703125,301.5873107910156,292.3641662597656,300.5473937988281,297.2565002441406,284.8804626464844,1.0,0.6316978931427002,0.3960645496845245,0.3960645496845245,1.0,1.0,-3.404730319976806,1.0137537717819214,2.390976428985596,0.2470774948596954,0.8595054149627686,0.8595054149627686,0.0,169.5475311279297,141.0,57943.78125,0.0,3234.887939453125,1.0,279.1568603515625,282.94384765625,295.3851318359375,299.1549987792969,293.1499938964844,293.1499938964844,279.45001220703125,39901.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472474455833436,1.0,0.0,0.0,3.6546456813812256,3.654670476913452,8.912177804631938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.29296875,0.0,1567.5733642578125,1895.4371337890625,0.0,3838.131103515625,0.9091391563415528,1.0,0.0,3.0,1.0,0.0
18193440,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.862750232219696,0.401430070400238,0.3633045554161072,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6679284572601318,0.5923618078231812,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9362817406654358,0.5072242617607117,0.355525255203247,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8888781666755676,0.4393029808998108,0.4178830087184906,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7341391444206238,0.2427951544523239,1.1060534715652466,284.8792724609375,284.95001220703125,301.5873107910156,292.3641662597656,300.5473937988281,297.2565002441406,284.8804626464844,1.0,0.6316978931427002,0.3960645496845245,0.3960645496845245,1.0,1.0,-3.404730319976806,1.0137537717819214,2.390976428985596,0.2470774948596954,0.8595054149627686,0.8595054149627686,0.0,169.5475311279297,141.0,57943.78125,0.0,3234.887939453125,1.0,279.1568603515625,282.94384765625,295.3851318359375,299.1549987792969,293.1499938964844,293.1499938964844,279.45001220703125,39901.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472474455833436,1.0,0.0,0.0,3.6546456813812256,3.654670476913452,8.912177804631938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.29296875,0.0,1567.5733642578125,1895.4371337890625,0.0,3838.131103515625,0.9091391563415528,1.0,0.0,3.0,1.0,0.0
18193500,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8689931631088257,0.4017181396484375,0.3631495535373688,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.6717709898948669,0.5794368982315063,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9448277950286864,0.5085729956626892,0.3561453223228454,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8958528637886047,0.4399957060813904,0.4181801974773407,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7391491532325745,0.2430572807788849,1.105921506881714,284.99432373046875,284.95001220703125,301.5776062011719,292.3461303710937,300.5513916015625,297.2697448730469,284.99530029296875,1.0,0.6271793842315674,0.3956201374530792,0.3956201374530792,1.0,1.0,-3.3899428844451904,1.0073906183242798,2.3825523853302,0.2440734952688217,0.9324244856834412,0.9324244856834412,0.0,164.84072875976562,141.0,56829.73046875,0.0,3174.095458984375,1.0,279.40142822265625,283.0859069824219,295.3090515136719,298.9057922363281,293.1499938964844,293.1499938964844,279.45001220703125,35256.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404081106185912,1.0,0.0,0.0,3.680332660675049,3.680356979370117,9.037898394126388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.15087890625,0.0,1561.5703125,1895.4371337890625,0.0,3776.15478515625,0.9131919145584106,1.0,0.0,3.0,1.0,0.0
18193560,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8766139149665833,0.4021644294261932,0.3633671998977661,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.6764155030250549,0.564960241317749,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9545723795890808,0.5100699067115784,0.3570435047149658,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9041183590888976,0.440820574760437,0.4187610447406769,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7451884150505066,0.2434340417385101,1.106634497642517,284.98114013671875,284.95001220703125,301.5679931640625,292.3281555175781,300.5599060058594,297.2882995605469,284.9795837402344,1.0,0.6224832534790039,0.3954255282878876,0.3954255282878876,1.0,1.0,-3.3754303455352783,1.0017963647842407,2.373634099960327,0.2417880296707153,0.936738908290863,0.936738908290863,0.0,159.76956176757812,159.0,56624.73046875,0.0,3112.3056640625,1.0,279.4431457519531,283.0777893066406,295.2962646484375,298.9163818359375,293.1499938964844,293.1499938964844,279.1499938964844,34551.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372344017028807,1.0,0.0,0.0,3.724960803985596,3.724985122680664,9.258415616386628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.166015625,0.0,1607.11328125,1895.4371337890625,0.0,3747.267822265625,0.920873999595642,1.0,0.0,3.0,1.0,0.0
18193620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8784993886947632,0.4020594358444214,0.363443523645401,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6841864585876465,0.5615121126174927,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9581453204154968,0.5121598839759827,0.3586003184318542,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9068585634231568,0.4417667388916015,0.419768363237381,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7470876574516296,0.2438720613718032,1.108751654624939,284.9005126953125,284.95001220703125,301.5492248535156,292.29254150390625,300.5699462890625,297.31256103515625,284.9020690917969,1.0,0.622983455657959,0.3950363397598266,0.3950363397598266,1.0,1.0,-3.376953363418579,1.001230001449585,2.375723361968994,0.2403810918331146,0.8496823906898499,0.8496823906898499,0.0,158.7692108154297,177.0,57076.6875,0.0,3109.986572265625,1.0,279.1579895019531,282.9812927246094,295.30633544921875,299.0080871582031,293.1499938964844,293.1499938964844,279.45001220703125,39452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437034130096436,1.0,0.0,0.0,3.56630277633667,3.56632661819458,8.486521210215869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.4921875,0.0,1467.2708740234375,1895.4371337890625,0.0,3806.064453125,0.8897022604942322,1.0,0.0,3.0,1.0,0.0
18193680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8784993886947632,0.4020594358444214,0.363443523645401,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6841864585876465,0.5615121126174927,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9581453204154968,0.5121598839759827,0.3586003184318542,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9068585634231568,0.4417667388916015,0.419768363237381,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7470876574516296,0.2438720613718032,1.108751654624939,284.9005126953125,284.95001220703125,301.5492248535156,292.29254150390625,300.5699462890625,297.31256103515625,284.9020690917969,1.0,0.622983455657959,0.3950363397598266,0.3950363397598266,1.0,1.0,-3.376953363418579,1.001230001449585,2.375723361968994,0.2403810918331146,0.8496823906898499,0.8496823906898499,0.0,158.7692108154297,177.0,57076.6875,0.0,3109.986572265625,1.0,279.1579895019531,282.9812927246094,295.30633544921875,299.0080871582031,293.1499938964844,293.1499938964844,279.45001220703125,39452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437034130096436,1.0,0.0,0.0,3.56630277633667,3.56632661819458,8.486521210215869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.4921875,0.0,1467.2708740234375,1895.4371337890625,0.0,3806.064453125,0.8897022604942322,1.0,0.0,3.0,1.0,0.0
18193740,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8722624778747559,0.4029982089996338,0.3641846179962158,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6893308758735657,0.5746307969093323,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9522400498390198,0.5153170228004456,0.3607125878334045,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9007383584976196,0.4434742033481598,0.421327143907547,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7425230741500854,0.244749441742897,1.112844705581665,285.0187683105469,284.95001220703125,301.531005859375,292.2572937011719,300.5743408203125,297.32647705078125,285.0186462402344,1.0,0.6295556426048279,0.3946471214294433,0.3946471214294433,1.0,1.0,-3.4029335975646973,1.0090267658233645,2.393906831741333,0.2421846538782119,0.9562390446662904,0.9562390446662904,0.0,163.899169921875,195.0,56708.19140625,0.0,3198.0849609375,1.0,279.4418029785156,283.1144714355469,295.23541259765625,298.8381042480469,293.1499938964844,293.1499938964844,279.1499938964844,33118.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355690479278564,1.0,0.0,0.0,3.690907001495361,3.690930843353272,9.089907848647272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.47265625,0.0,1557.3555908203125,1895.4371337890625,0.0,3732.0791015625,0.9126665592193604,1.0,0.0,3.0,1.0,0.0
18193800,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8722624778747559,0.4029982089996338,0.3641846179962158,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6893308758735657,0.5746307969093323,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9522400498390198,0.5153170228004456,0.3607125878334045,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9007383584976196,0.4434742033481598,0.421327143907547,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7425230741500854,0.244749441742897,1.112844705581665,285.0187683105469,284.95001220703125,301.531005859375,292.2572937011719,300.5743408203125,297.32647705078125,285.0186462402344,1.0,0.6295556426048279,0.3946471214294433,0.3946471214294433,1.0,1.0,-3.4029335975646973,1.0090267658233645,2.393906831741333,0.2421846538782119,0.9562390446662904,0.9562390446662904,0.0,163.899169921875,195.0,56708.19140625,0.0,3198.0849609375,1.0,279.4418029785156,283.1144714355469,295.23541259765625,298.8381042480469,293.1499938964844,293.1499938964844,279.1499938964844,33118.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355690479278564,1.0,0.0,0.0,3.690907001495361,3.690930843353272,9.089907848647272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.47265625,0.0,1557.3555908203125,1895.4371337890625,0.0,3732.0791015625,0.9126665592193604,1.0,0.0,3.0,1.0,0.0
18193860,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8601791262626648,0.4027997851371765,0.3646027147769928,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6898585557937622,0.5998719930648804,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9388566613197328,0.5174244046211243,0.3626107275485992,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8885406851768494,0.4443622827529907,0.4227123856544494,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7334592342376709,0.2451061010360717,1.1167198419570925,284.9183044433594,284.95001220703125,301.5133972167969,292.2225341796875,300.5571594238281,297.3106689453125,284.9201354980469,1.0,0.640172004699707,0.3938102126121521,0.3938102126121521,1.0,1.0,-3.442394971847534,1.020125389099121,2.422269344329834,0.2444760948419571,0.8774177432060242,0.8774177432060242,0.0,173.59950256347656,198.0,57972.62109375,0.0,3345.490966796875,1.0,279.15704345703125,282.9818115234375,295.25946044921875,299.00567626953125,293.1499938964844,293.1499938964844,279.45001220703125,37713.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94673490524292,1.0,0.0,0.0,3.62119722366333,3.6212213039398193,8.749790936235513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.33935546875,0.0,1514.08203125,1895.4371337890625,0.0,3833.500244140625,0.9003262519836426,1.0,0.0,3.0,1.0,0.0
18193920,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8601791262626648,0.4027997851371765,0.3646027147769928,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6898585557937622,0.5998719930648804,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9388566613197328,0.5174244046211243,0.3626107275485992,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8885406851768494,0.4443622827529907,0.4227123856544494,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7334592342376709,0.2451061010360717,1.1167198419570925,284.9183044433594,284.95001220703125,301.5133972167969,292.2225341796875,300.5571594238281,297.3106689453125,284.9201354980469,1.0,0.640172004699707,0.3938102126121521,0.3938102126121521,1.0,1.0,-3.442394971847534,1.020125389099121,2.422269344329834,0.2444760948419571,0.8774177432060242,0.8774177432060242,0.0,173.59950256347656,198.0,57972.62109375,0.0,3345.490966796875,1.0,279.15704345703125,282.9818115234375,295.25946044921875,299.00567626953125,293.1499938964844,293.1499938964844,279.45001220703125,37713.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94673490524292,1.0,0.0,0.0,3.62119722366333,3.6212213039398193,8.749790936235513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.33935546875,0.0,1514.08203125,1895.4371337890625,0.0,3833.500244140625,0.9003262519836426,1.0,0.0,3.0,1.0,0.0
18193980,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8517735004425049,0.4034439325332641,0.3651672005653381,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6888362169265747,0.6191432476043701,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9294567108154296,0.5203886032104492,0.3646600544452667,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8799992203712463,0.4458051919937134,0.4241271913051605,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7269761562347412,0.2456425726413726,1.119874119758606,285.0304870605469,284.95001220703125,301.4964294433594,292.1883239746094,300.5382080078125,297.292724609375,285.0297241210937,1.0,0.6481658816337585,0.3929733037948608,0.3929733037948608,1.0,1.0,-3.4742302894592285,1.028497576713562,2.445732831954956,0.2460388541221618,0.9903755784034728,0.9903755784034728,0.0,181.34423828125,201.0,57688.05859375,0.0,3466.2216796875,1.0,279.4422607421875,283.1073303222656,295.1834716796875,298.8488464355469,293.1499938964844,293.1499938964844,279.1499938964844,32590.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422001838684082,1.0,0.0,0.0,3.763513565063477,3.763538122177124,9.451054552300776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.99609375,0.0,1636.8609619140625,1895.4371337890625,0.0,3792.431640625,0.9285863637924194,1.0,0.0,3.0,1.0,0.0
