time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8517735004425049,0.4034439325332641,0.3651672005653381,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6888362169265747,0.6191432476043701,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9294567108154296,0.5203886032104492,0.3646600544452667,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8799992203712463,0.4458051919937134,0.4241271913051605,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7269761562347412,0.2456425726413726,1.119874119758606,285.0304870605469,284.95001220703125,301.4964294433594,292.1883239746094,300.5382080078125,297.292724609375,285.0297241210937,1.0,0.6481658816337585,0.3929733037948608,0.3929733037948608,1.0,1.0,-3.4742302894592285,1.028497576713562,2.445732831954956,0.2460388541221618,0.9903755784034728,0.9903755784034728,0.0,181.34423828125,201.0,57688.05859375,0.0,3466.2216796875,1.0,279.4422607421875,283.1073303222656,295.1834716796875,298.8488464355469,293.1499938964844,293.1499938964844,279.1499938964844,32590.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422001838684082,1.0,0.0,0.0,3.763513565063477,3.763538122177124,9.451054552300776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.99609375,0.0,1636.8609619140625,1895.4371337890625,0.0,3792.431640625,0.9285863637924194,1.0,0.0,3.0,1.0,0.0
18194100,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8484994769096375,0.403300940990448,0.3654149174690246,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.687776505947113,0.6270129680633545,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9258757829666138,0.5214174389839172,0.3656551837921142,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8767096996307373,0.4461911022663116,0.4248078763484955,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7244230508804321,0.2457141280174255,1.1212884187698364,284.8959045410156,284.95001220703125,301.4882202148437,292.1714172363281,300.5260314941406,297.2800598144531,284.8924560546875,1.0,0.6515876650810242,0.3925548493862152,0.3925548493862152,1.0,1.0,-3.487717628479004,1.0318384170532229,2.4558794498443604,0.2464932650327682,0.905810534954071,0.905810534954071,0.0,184.5904998779297,201.0,58872.453125,0.0,3517.787353515625,1.0,279.1947937011719,282.9421691894531,295.2231140136719,299.06549072265625,293.1499938964844,293.1499938964844,279.1499938964844,35905.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950397491455078,1.0,0.0,0.0,3.764194011688232,3.764219045639038,9.454471978642688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7900390625,0.0,1663.23876953125,1895.4371337890625,0.0,3866.54248046875,0.929094135761261,1.0,0.0,3.0,1.0,0.0
18194160,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8449599742889404,0.4029058516025543,0.3652053475379944,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6863538026809692,0.6349016427993774,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.92203027009964,0.5222258567810059,0.3663156926631927,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8732271194458008,0.4463590681552887,0.4251196384429931,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7216711640357971,0.2456288486719131,1.1216142177581787,284.9032897949219,284.95001220703125,301.4801940917969,292.1546630859375,300.5113525390625,297.26531982421875,284.9047546386719,1.0,0.6546080112457275,0.3918303549289703,0.3918303549289703,1.0,1.0,-3.498520612716675,1.0334075689315796,2.4651131629943848,0.245758056640625,0.8923832178115845,0.8923832178115845,0.0,187.75442504882807,204.0,58842.13671875,0.0,3562.73388671875,1.0,279.1567687988281,282.9511108398437,295.197509765625,299.0044860839844,293.1499938964844,293.1499938964844,279.45001220703125,37704.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545340538024902,1.0,0.0,0.0,3.7048652172088623,3.704890012741089,9.15879013518861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.45751953125,0.0,1608.0146484375,1895.4371337890625,0.0,3903.715087890625,0.9187665581703186,1.0,0.0,3.0,1.0,0.0
18194220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8399285078048706,0.4033578932285309,0.3654724359512329,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.6846953630447388,0.6468597054481506,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9168827533721924,0.5250731706619263,0.3681844174861908,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8682396411895752,0.4475815296173095,0.426205039024353,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7175370454788208,0.2459573745727539,1.123227834701538,285.0210266113281,284.95001220703125,301.4646911621094,292.1216735839844,300.4931030273437,297.25177001953125,285.020263671875,1.0,0.6599193811416626,0.3903813362121582,0.3903813362121582,1.0,1.0,-3.5187199115753174,1.0359148979187012,2.482805013656616,0.2438706457614898,1.0,1.0,0.0,192.9996490478516,207.0,58279.70703125,0.0,3643.452392578125,1.0,279.4427795410156,283.088134765625,295.1141052246094,298.8202819824219,293.1499938964844,293.1499938964844,279.1499938964844,33118.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493513107299804,1.0,0.0,0.0,3.8223862648010254,3.822411298751831,9.74905219663924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.94140625,0.0,1710.968505859375,1895.4371337890625,0.0,3857.1162109375,0.942180871963501,1.0,0.0,3.0,1.0,0.0
18194280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8399285078048706,0.4033578932285309,0.3654724359512329,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.6846953630447388,0.6468597054481506,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9168827533721924,0.5250731706619263,0.3681844174861908,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8682396411895752,0.4475815296173095,0.426205039024353,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7175370454788208,0.2459573745727539,1.123227834701538,285.0210266113281,284.95001220703125,301.4646911621094,292.1216735839844,300.4931030273437,297.25177001953125,285.020263671875,1.0,0.6599193811416626,0.3903813362121582,0.3903813362121582,1.0,1.0,-3.5187199115753174,1.0359148979187012,2.482805013656616,0.2438706457614898,1.0,1.0,0.0,192.9996490478516,207.0,58279.70703125,0.0,3643.452392578125,1.0,279.4427795410156,283.088134765625,295.1141052246094,298.8202819824219,293.1499938964844,293.1499938964844,279.1499938964844,33118.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493513107299804,1.0,0.0,0.0,3.8223862648010254,3.822411298751831,9.74905219663924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.94140625,0.0,1710.968505859375,1895.4371337890625,0.0,3857.1162109375,0.942180871963501,1.0,0.0,3.0,1.0,0.0
18194340,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8329870700836182,0.4026689231395721,0.3654104769229889,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9935831427574158,0.682835578918457,0.6474106311798096,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9093512892723083,0.5268370509147644,0.3698161840438843,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8612432479858398,0.4479516148567199,0.4270618855953216,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7116320729255676,0.245815098285675,1.124508500099182,284.89080810546875,284.95001220703125,301.45001220703125,292.08935546875,300.4719543457031,297.2350158691406,284.891845703125,1.0,0.6637170910835266,0.388932317495346,0.388932317495346,1.0,1.0,-3.523799419403076,1.033266305923462,2.4905331134796143,0.2404378205537796,0.8926063179969788,0.8926063179969788,0.0,199.31979370117188,210.0,59156.69921875,0.0,3694.05224609375,1.0,279.1571044921875,282.93359375,295.1250305175781,298.9558410644531,293.1499938964844,293.1499938964844,279.45001220703125,38302.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603241682052612,1.0,0.0,0.0,3.7423579692840576,3.7423832416534415,9.345098987978416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.81640625,0.0,1656.0296630859375,1895.4371337890625,0.0,3955.474853515625,0.92758309841156,1.0,0.0,3.0,1.0,0.0
18194400,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8329870700836182,0.4026689231395721,0.3654104769229889,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9935831427574158,0.682835578918457,0.6474106311798096,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9093512892723083,0.5268370509147644,0.3698161840438843,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8612432479858398,0.4479516148567199,0.4270618855953216,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7116320729255676,0.245815098285675,1.124508500099182,284.89080810546875,284.95001220703125,301.45001220703125,292.08935546875,300.4719543457031,297.2350158691406,284.891845703125,1.0,0.6637170910835266,0.388932317495346,0.388932317495346,1.0,1.0,-3.523799419403076,1.033266305923462,2.4905331134796143,0.2404378205537796,0.8926063179969788,0.8926063179969788,0.0,199.31979370117188,210.0,59156.69921875,0.0,3694.05224609375,1.0,279.1571044921875,282.93359375,295.1250305175781,298.9558410644531,293.1499938964844,293.1499938964844,279.45001220703125,38302.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603241682052612,1.0,0.0,0.0,3.7423579692840576,3.7423832416534415,9.345098987978416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.81640625,0.0,1656.0296630859375,1895.4371337890625,0.0,3955.474853515625,0.92758309841156,1.0,0.0,3.0,1.0,0.0
18194460,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.828605055809021,0.4030136168003082,0.3655695915222168,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9890930652618408,0.6833481192588806,0.6474885940551758,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9052818417549132,0.5296768546104431,0.3716656267642975,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8569510579109192,0.4490399360656738,0.4280039370059967,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7076488733291626,0.246090292930603,1.1257667541503906,285.0088806152344,284.95001220703125,301.4385986328125,292.0585327148437,300.4648132324219,297.2346496582031,285.0081787109375,1.0,0.6666550636291504,0.3878909647464752,0.3878909647464752,1.0,1.0,-3.529013633728028,1.0318527221679688,2.4971609115600586,0.2377971857786178,0.9930183291435242,0.9930183291435242,0.0,203.74234008789065,213.0,58316.0546875,0.0,3733.577880859375,1.0,279.4429626464844,283.0763244628906,295.0423583984375,298.7530822753906,293.1499938964844,293.1499938964844,279.1499938964844,33680.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953401267528534,1.0,0.0,0.0,3.837098836898804,3.837124347686768,9.824245807976697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.009765625,0.0,1733.2127685546875,1895.4371337890625,0.0,3893.55126953125,0.9458890557289124,1.0,0.0,3.0,1.0,0.0
18194520,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.828605055809021,0.4030136168003082,0.3655695915222168,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9890930652618408,0.6833481192588806,0.6474885940551758,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9052818417549132,0.5296768546104431,0.3716656267642975,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8569510579109192,0.4490399360656738,0.4280039370059967,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7076488733291626,0.246090292930603,1.1257667541503906,285.0088806152344,284.95001220703125,301.4385986328125,292.0585327148437,300.4648132324219,297.2346496582031,285.0081787109375,1.0,0.6666550636291504,0.3878909647464752,0.3878909647464752,1.0,1.0,-3.529013633728028,1.0318527221679688,2.4971609115600586,0.2377971857786178,0.9930183291435242,0.9930183291435242,0.0,203.74234008789065,213.0,58316.0546875,0.0,3733.577880859375,1.0,279.4429626464844,283.0763244628906,295.0423583984375,298.7530822753906,293.1499938964844,293.1499938964844,279.1499938964844,33680.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953401267528534,1.0,0.0,0.0,3.837098836898804,3.837124347686768,9.824245807976697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.009765625,0.0,1733.2127685546875,1895.4371337890625,0.0,3893.55126953125,0.9458890557289124,1.0,0.0,3.0,1.0,0.0
18194580,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.824478268623352,0.4023292362689972,0.3654018938541412,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9849360585212708,0.6831191778182983,0.6477198004722595,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.901743710041046,0.5315361618995667,0.3732824325561523,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8530654907226562,0.4493719637393951,0.4287170469760895,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7039881348609924,0.2459966987371444,1.126747965812683,284.8887023925781,284.95001220703125,301.4327697753906,292.0298767089844,300.45367431640625,297.2264404296875,284.89031982421875,1.0,0.6692241430282593,0.386849582195282,0.386849582195282,1.0,1.0,-3.533083200454712,1.0300683975219729,2.50301480293274,0.235299602150917,0.8869875073432922,0.8869875073432922,0.0,207.82379150390625,216.0,59091.453125,0.0,3768.347412109375,1.0,279.15606689453125,282.93341064453125,295.05865478515625,298.8832092285156,293.1499938964844,293.1499938964844,279.45001220703125,38839.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962830662727356,1.0,0.0,0.0,3.736454486846924,3.7364797592163086,9.315639317719616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.3134765625,0.0,1653.2430419921875,1895.4371337890625,0.0,3977.778076171875,0.9265610575675964,1.0,0.0,3.0,1.0,0.0
18194640,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.824478268623352,0.4023292362689972,0.3654018938541412,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9849360585212708,0.6831191778182983,0.6477198004722595,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.901743710041046,0.5315361618995667,0.3732824325561523,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8530654907226562,0.4493719637393951,0.4287170469760895,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7039881348609924,0.2459966987371444,1.126747965812683,284.8887023925781,284.95001220703125,301.4327697753906,292.0298767089844,300.45367431640625,297.2264404296875,284.89031982421875,1.0,0.6692241430282593,0.386849582195282,0.386849582195282,1.0,1.0,-3.533083200454712,1.0300683975219729,2.50301480293274,0.235299602150917,0.8869875073432922,0.8869875073432922,0.0,207.82379150390625,216.0,59091.453125,0.0,3768.347412109375,1.0,279.15606689453125,282.93341064453125,295.05865478515625,298.8832092285156,293.1499938964844,293.1499938964844,279.45001220703125,38839.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962830662727356,1.0,0.0,0.0,3.736454486846924,3.7364797592163086,9.315639317719616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.3134765625,0.0,1653.2430419921875,1895.4371337890625,0.0,3977.778076171875,0.9265610575675964,1.0,0.0,3.0,1.0,0.0
18194700,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.822623074054718,0.4024167358875274,0.3652718961238861,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9830502867698668,0.6835145354270935,0.6478279829025269,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9002707600593567,0.5329204797744751,0.3740749359130859,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8513495922088623,0.4498229920864105,0.4289998114109039,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7023300528526306,0.2461020648479461,1.1269739866256714,285.0122985839844,284.95001220703125,301.4317932128906,292.0163269042969,300.4518737792969,297.2267761230469,285.01434326171875,1.0,0.6703568696975708,0.3863289058208465,0.3863289058208465,1.0,1.0,-3.5346148014068604,1.029011607170105,2.505603075027466,0.2338487803936004,0.970111608505249,0.970111608505249,0.0,209.6405334472656,216.0,58177.62890625,0.0,3783.161865234375,1.0,279.4034423828125,283.0809936523437,294.98876953125,298.6534729003906,293.1499938964844,293.1499938964844,279.45001220703125,34608.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570310115814208,1.0,0.0,0.0,3.7731776237487793,3.773202657699585,9.499654538558388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.71875,0.0,1663.81103515625,1895.4371337890625,0.0,3926.076171875,0.9334225058555604,1.0,0.0,3.0,1.0,0.0
18194760,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8216844201087952,0.4026952385902405,0.3655304610729217,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9820683598518372,0.6841678619384766,0.6484237313270569,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8998280763626099,0.5345003604888916,0.3751744627952575,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8505273461341858,0.45044606924057,0.4295892119407654,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7014830112457275,0.246334820985794,1.128049373626709,285.0106811523437,284.95001220703125,301.4320983886719,292.00323486328125,300.4525146484375,297.22955322265625,285.0097045898437,1.0,0.6716052889823914,0.3858938813209533,0.3858938813209533,1.0,1.0,-3.5389645099639893,1.029134750366211,2.509829521179199,0.2329899966716766,0.9902963638305664,0.9902963638305664,0.0,210.9644012451172,219.0,58266.62890625,0.0,3802.07763671875,1.0,279.44390869140625,283.078857421875,294.9821472167969,298.6869201660156,293.1499938964844,293.1499938964844,279.1499938964844,33680.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550111889839172,1.0,0.0,0.0,3.832672119140625,3.832697629928589,9.801592568692286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.4091796875,0.0,1727.834228515625,1895.4371337890625,0.0,3907.992431640625,0.9446946978569032,1.0,0.0,3.0,1.0,0.0
18194820,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8183450102806091,0.4019924700260162,0.3653359711170196,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9786377549171448,0.684095561504364,0.6488461494445801,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8973532319068909,0.536456286907196,0.3768443167209625,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8475469350814819,0.4507326781749725,0.4302480518817901,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6986220479011536,0.2462696880102157,1.1290889978408811,284.8915100097656,284.95001220703125,301.4362487792969,291.9784545898437,300.44598388671875,297.2228698730469,284.89312744140625,1.0,0.6738954782485962,0.3850238621234894,0.3850238621234894,1.0,1.0,-3.5433013439178467,1.027936339378357,2.5153648853302,0.2310275882482528,0.8866023421287537,0.8866023421287537,0.0,214.43527221679688,222.0,59060.3203125,0.0,3833.992431640625,1.0,279.1560974121094,282.93658447265625,295.0058288574219,298.8258972167969,293.1499938964844,293.1499938964844,279.45001220703125,38793.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642373919487,1.0,0.0,0.0,3.731522798538208,3.7315480709075928,9.2910653393119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.51171875,0.0,1647.143310546875,1895.4371337890625,0.0,3990.26708984375,0.9254475831985474,1.0,0.0,3.0,1.0,0.0
18194880,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8183450102806091,0.4019924700260162,0.3653359711170196,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9786377549171448,0.684095561504364,0.6488461494445801,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8973532319068909,0.536456286907196,0.3768443167209625,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8475469350814819,0.4507326781749725,0.4302480518817901,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6986220479011536,0.2462696880102157,1.1290889978408811,284.8915100097656,284.95001220703125,301.4362487792969,291.9784545898437,300.44598388671875,297.2228698730469,284.89312744140625,1.0,0.6738954782485962,0.3850238621234894,0.3850238621234894,1.0,1.0,-3.5433013439178467,1.027936339378357,2.5153648853302,0.2310275882482528,0.8866023421287537,0.8866023421287537,0.0,214.43527221679688,222.0,59060.3203125,0.0,3833.992431640625,1.0,279.1560974121094,282.93658447265625,295.0058288574219,298.8258972167969,293.1499938964844,293.1499938964844,279.45001220703125,38793.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642373919487,1.0,0.0,0.0,3.731522798538208,3.7315480709075928,9.2910653393119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.51171875,0.0,1647.143310546875,1895.4371337890625,0.0,3990.26708984375,0.9254475831985474,1.0,0.0,3.0,1.0,0.0
18194940,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8159065842628479,0.4022916257381439,0.3654124736785888,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9761150479316713,0.6851972341537476,0.6496116518974304,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8960122466087341,0.53959721326828,0.3788417279720306,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8454378843307495,0.4517184793949127,0.4310405850410461,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6965194940567017,0.2466118335723877,1.1303894519805908,285.0120544433594,284.95001220703125,301.4448547363281,291.9554138183594,300.4486389160156,297.22711181640625,285.01141357421875,1.0,0.6761270761489868,0.384153813123703,0.384153813123703,1.0,1.0,-3.549224138259888,1.027270793914795,2.5219533443450928,0.2289810329675674,0.9904752373695374,0.9904752373695374,0.0,217.2841644287109,225.0,58256.15625,0.0,3866.254150390625,1.0,279.44287109375,283.08038330078125,294.9347839355469,298.6366271972656,293.1499938964844,293.1499938964844,279.1499938964844,33674.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564002752304076,1.0,0.0,0.0,3.8287415504455566,3.828766822814941,9.78149842012499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.388671875,0.0,1723.01513671875,1895.4371337890625,0.0,3920.43359375,0.9440319538116456,1.0,0.0,3.0,1.0,0.0
18195000,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8159065842628479,0.4022916257381439,0.3654124736785888,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9761150479316713,0.6851972341537476,0.6496116518974304,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8960122466087341,0.53959721326828,0.3788417279720306,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8454378843307495,0.4517184793949127,0.4310405850410461,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6965194940567017,0.2466118335723877,1.1303894519805908,285.0120544433594,284.95001220703125,301.4448547363281,291.9554138183594,300.4486389160156,297.22711181640625,285.01141357421875,1.0,0.6761270761489868,0.384153813123703,0.384153813123703,1.0,1.0,-3.549224138259888,1.027270793914795,2.5219533443450928,0.2289810329675674,0.9904752373695374,0.9904752373695374,0.0,217.2841644287109,225.0,58256.15625,0.0,3866.254150390625,1.0,279.44287109375,283.08038330078125,294.9347839355469,298.6366271972656,293.1499938964844,293.1499938964844,279.1499938964844,33674.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564002752304076,1.0,0.0,0.0,3.8287415504455566,3.828766822814941,9.78149842012499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.388671875,0.0,1723.01513671875,1895.4371337890625,0.0,3920.43359375,0.9440319538116456,1.0,0.0,3.0,1.0,0.0
18195060,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8127015829086304,0.4015042781829834,0.3651315867900848,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9728020429611206,0.6851307153701782,0.6500387787818909,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8939213752746582,0.5417281985282898,0.3806300461292267,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8426879048347473,0.4518828690052032,0.431582510471344,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.693885862827301,0.2465364187955856,1.1313613653182983,284.892333984375,284.95001220703125,301.4575500488281,291.9339599609375,300.4450378417969,297.2213439941406,284.8938903808594,1.0,0.6783236861228943,0.3832358121871948,0.3832358121871948,1.0,1.0,-3.5533833503723145,1.025853157043457,2.5275301933288574,0.2268382757902145,0.8872542977333069,0.8872542977333069,0.0,220.63327026367188,228.0,59065.0390625,0.0,3897.14208984375,1.0,279.1560974121094,282.9367980957031,294.9613647460937,298.780029296875,293.1499938964844,293.1499938964844,279.45001220703125,38730.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96559077501297,1.0,0.0,0.0,3.731668949127197,3.731694221496582,9.291792935073316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.33935546875,0.0,1646.828125,1895.4371337890625,0.0,4002.262939453125,0.9254328012466432,1.0,0.0,3.0,1.0,0.0
18195120,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8127015829086304,0.4015042781829834,0.3651315867900848,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9728020429611206,0.6851307153701782,0.6500387787818909,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8939213752746582,0.5417281985282898,0.3806300461292267,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8426879048347473,0.4518828690052032,0.431582510471344,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.693885862827301,0.2465364187955856,1.1313613653182983,284.892333984375,284.95001220703125,301.4575500488281,291.9339599609375,300.4450378417969,297.2213439941406,284.8938903808594,1.0,0.6783236861228943,0.3832358121871948,0.3832358121871948,1.0,1.0,-3.5533833503723145,1.025853157043457,2.5275301933288574,0.2268382757902145,0.8872542977333069,0.8872542977333069,0.0,220.63327026367188,228.0,59065.0390625,0.0,3897.14208984375,1.0,279.1560974121094,282.9367980957031,294.9613647460937,298.780029296875,293.1499938964844,293.1499938964844,279.45001220703125,38730.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96559077501297,1.0,0.0,0.0,3.731668949127197,3.731694221496582,9.291792935073316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.33935546875,0.0,1646.828125,1895.4371337890625,0.0,4002.262939453125,0.9254328012466432,1.0,0.0,3.0,1.0,0.0
18195180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8103033900260925,0.4017358422279358,0.3651423752307892,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9703096747398376,0.6861722469329834,0.6507614850997925,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8927956223487854,0.5449579954147339,0.3827026486396789,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8406850695610046,0.4527563452720642,0.4322617650032043,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6919088959693909,0.2468638271093368,1.1325923204421997,285.01251220703125,284.95001220703125,301.4739685058594,291.9139709472656,300.449951171875,297.22589111328125,285.0118713378906,1.0,0.6804859042167664,0.3823178112506866,0.3823178112506866,1.0,1.0,-3.5590462684631348,1.024933695793152,2.5341126918792725,0.2245958745479583,0.991263508796692,0.991263508796692,0.0,223.4306182861328,231.0,58264.01171875,0.0,3928.61376953125,1.0,279.44287109375,283.08013916015625,294.8931884765625,298.5941772460937,293.1499938964844,293.1499938964844,279.1499938964844,33652.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577234387397766,1.0,0.0,0.0,3.8295629024505615,3.8295881748199454,9.785695738173672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.09765625,0.0,1723.837646484375,1895.4371337890625,0.0,3932.266357421875,0.9442023634910583,1.0,0.0,3.0,1.0,0.0
18195240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8103033900260925,0.4017358422279358,0.3651423752307892,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9703096747398376,0.6861722469329834,0.6507614850997925,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8927956223487854,0.5449579954147339,0.3827026486396789,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8406850695610046,0.4527563452720642,0.4322617650032043,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6919088959693909,0.2468638271093368,1.1325923204421997,285.01251220703125,284.95001220703125,301.4739685058594,291.9139709472656,300.449951171875,297.22589111328125,285.0118713378906,1.0,0.6804859042167664,0.3823178112506866,0.3823178112506866,1.0,1.0,-3.5590462684631348,1.024933695793152,2.5341126918792725,0.2245958745479583,0.991263508796692,0.991263508796692,0.0,223.4306182861328,231.0,58264.01171875,0.0,3928.61376953125,1.0,279.44287109375,283.08013916015625,294.8931884765625,298.5941772460937,293.1499938964844,293.1499938964844,279.1499938964844,33652.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577234387397766,1.0,0.0,0.0,3.8295629024505615,3.8295881748199454,9.785695738173672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.09765625,0.0,1723.837646484375,1895.4371337890625,0.0,3932.266357421875,0.9442023634910583,1.0,0.0,3.0,1.0,0.0
18195300,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8091269135475159,0.4014242887496948,0.3651820719242096,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.969088852405548,0.6862335801124573,0.6511854529380798,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8922679424285889,0.5461463332176208,0.3837723135948181,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8397321701049805,0.4528972506523132,0.4326573610305786,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6909905672073364,0.2468854635953903,1.1334823369979858,284.88055419921875,284.95001220703125,301.4834899902344,291.9044494628906,300.4499816894531,297.2242736816406,284.8775939941406,1.0,0.6816334128379822,0.3818588256835937,0.3818588256835937,1.0,1.0,-3.5624446868896484,1.0246500968933103,2.537794828414917,0.2236707657575607,0.9026554822921752,0.9026554822921752,0.0,224.8718719482422,231.0,59289.078125,0.0,3946.083984375,1.0,279.193603515625,282.92022705078125,294.9399108886719,298.8059997558594,293.1499938964844,293.1499938964844,279.1499938964844,37004.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964275360107422,1.0,0.0,0.0,3.810658693313599,3.8106844425201416,9.68932226896868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.421875,0.0,1727.21142578125,1895.4371337890625,0.0,3990.60400390625,0.9402076005935668,1.0,0.0,3.0,1.0,0.0
18195360,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8070896863937378,0.4008944928646087,0.3648092150688171,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9669645428657532,0.6860142350196838,0.6511066555976868,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.890871524810791,0.547133207321167,0.384525328874588,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8380449414253235,0.4528281390666961,0.4327119588851928,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6893855929374695,0.2467691600322723,1.133480668067932,284.892578125,284.95001220703125,301.4937744140625,291.895263671875,300.448486328125,297.22027587890625,284.8941345214844,1.0,0.6826199889183044,0.3814161121845245,0.3814161121845245,1.0,1.0,-3.562874794006348,1.0234295129776,2.539445400238037,0.222438633441925,0.8881228566169739,0.8881228566169739,0.0,226.76112365722656,234.0,59082.125,0.0,3958.689697265625,1.0,279.1564636230469,282.9361877441406,294.92236328125,298.74090576171875,293.1499938964844,293.1499938964844,279.45001220703125,38664.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668574333190918,1.0,0.0,0.0,3.7337722778320312,3.733797550201416,9.302270314037742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.87255859375,0.0,1648.775390625,1895.4371337890625,0.0,4013.472412109375,0.9259254336357116,1.0,0.0,3.0,1.0,0.0
18195420,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8046603202819824,0.4010725021362304,0.3647739589214325,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9644356369972228,0.6869536638259888,0.6517375111579895,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8898614048957825,0.5504069328308105,0.3866288065910339,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8361113667488098,0.4536208808422088,0.4333142340183258,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6874819397926331,0.2470751851797104,1.134619951248169,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,300.4552917480469,297.2248229980469,285.011962890625,1.0,0.6847248673439026,0.3805306851863861,0.3805306851863861,1.0,1.0,-3.568206310272217,1.0224796533584597,2.545726537704468,0.2202376872301101,0.9920465350151062,0.9920465350151062,0.0,229.54920959472656,237.0,58278.83984375,0.0,3989.421142578125,1.0,279.4429016113281,283.0791931152344,294.8567810058594,298.5576477050781,293.1499938964844,293.1499938964844,279.1499938964844,33650.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589632749557496,1.0,0.0,0.0,3.831540584564209,3.831566095352173,9.795804771783878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.0087890625,0.0,1726.2215576171875,1895.4371337890625,0.0,3943.339111328125,0.9446465969085692,1.0,0.0,3.0,1.0,0.0
18195480,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8046603202819824,0.4010725021362304,0.3647739589214325,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9644356369972228,0.6869536638259888,0.6517375111579895,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8898614048957825,0.5504069328308105,0.3866288065910339,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8361113667488098,0.4536208808422088,0.4333142340183258,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6874819397926331,0.2470751851797104,1.134619951248169,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,300.4552917480469,297.2248229980469,285.011962890625,1.0,0.6847248673439026,0.3805306851863861,0.3805306851863861,1.0,1.0,-3.568206310272217,1.0224796533584597,2.545726537704468,0.2202376872301101,0.9920465350151062,0.9920465350151062,0.0,229.54920959472656,237.0,58278.83984375,0.0,3989.421142578125,1.0,279.4429016113281,283.0791931152344,294.8567810058594,298.5576477050781,293.1499938964844,293.1499938964844,279.1499938964844,33650.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589632749557496,1.0,0.0,0.0,3.831540584564209,3.831566095352173,9.795804771783878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.0087890625,0.0,1726.2215576171875,1895.4371337890625,0.0,3943.339111328125,0.9446465969085692,1.0,0.0,3.0,1.0,0.0
18195540,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8014490008354187,0.400182157754898,0.3643981218338012,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9610453844070436,0.686689019203186,0.6519867777824402,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8880689144134521,0.5526127815246582,0.3884764909744262,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8335636854171753,0.4536170661449432,0.4336946010589599,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6850493550300598,0.2469578832387924,1.135417342185974,284.89208984375,284.95001220703125,301.54205322265625,291.861328125,300.4554748535156,297.21929931640625,284.89361572265625,1.0,0.6868041157722473,0.3796452581882477,0.3796452581882477,1.0,1.0,-3.571704626083374,1.020902395248413,2.550802230834961,0.2180797010660171,0.8884875774383545,0.8884875774383545,0.0,232.87579345703125,240.0,59100.75,0.0,4018.75439453125,1.0,279.15606689453125,282.9344482421875,294.888427734375,298.70703125,293.1499938964844,293.1499938964844,279.45001220703125,38695.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680908918380736,1.0,0.0,0.0,3.7362406253814697,3.7362661361694336,9.314573503615976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3857421875,0.0,1651.8914794921875,1895.4371337890625,0.0,4024.371826171875,0.9264177680015564,1.0,0.0,3.0,1.0,0.0
18195600,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8014490008354187,0.400182157754898,0.3643981218338012,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9610453844070436,0.686689019203186,0.6519867777824402,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8880689144134521,0.5526127815246582,0.3884764909744262,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8335636854171753,0.4536170661449432,0.4336946010589599,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6850493550300598,0.2469578832387924,1.135417342185974,284.89208984375,284.95001220703125,301.54205322265625,291.861328125,300.4554748535156,297.21929931640625,284.89361572265625,1.0,0.6868041157722473,0.3796452581882477,0.3796452581882477,1.0,1.0,-3.571704626083374,1.020902395248413,2.550802230834961,0.2180797010660171,0.8884875774383545,0.8884875774383545,0.0,232.87579345703125,240.0,59100.75,0.0,4018.75439453125,1.0,279.15606689453125,282.9344482421875,294.888427734375,298.70703125,293.1499938964844,293.1499938964844,279.45001220703125,38695.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680908918380736,1.0,0.0,0.0,3.7362406253814697,3.7362661361694336,9.314573503615976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3857421875,0.0,1651.8914794921875,1895.4371337890625,0.0,4024.371826171875,0.9264177680015564,1.0,0.0,3.0,1.0,0.0
18195660,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.799068808555603,0.4003179669380188,0.3643224239349365,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9584782719612122,0.6875277161598206,0.6525200009346008,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8871573805809021,0.5559307336807251,0.3906069695949554,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8316890001296997,0.454344242811203,0.4342316091060638,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6832091212272644,0.2472428828477859,1.1364554166793823,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,300.4638061523437,297.2239074707031,285.0120544433594,1.0,0.6888545751571655,0.3788038790225982,0.3788038790225982,1.0,1.0,-3.576702117919922,1.019955277442932,2.55674695968628,0.2159502059221267,0.9927178621292114,0.9927178621292114,0.0,235.65936279296875,243.0,58293.76171875,0.0,4048.746337890625,1.0,279.4429016113281,283.0781555175781,294.8244323730469,298.5252990722656,293.1499938964844,293.1499938964844,279.1499938964844,33656.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601086378097534,1.0,0.0,0.0,3.833626747131348,3.833652257919312,9.80647541837243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.89453125,0.0,1728.804443359375,1895.4371337890625,0.0,3953.55419921875,0.9451239109039308,1.0,0.0,3.0,1.0,0.0
18195720,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.799068808555603,0.4003179669380188,0.3643224239349365,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9584782719612122,0.6875277161598206,0.6525200009346008,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8871573805809021,0.5559307336807251,0.3906069695949554,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8316890001296997,0.454344242811203,0.4342316091060638,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6832091212272644,0.2472428828477859,1.1364554166793823,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,300.4638061523437,297.2239074707031,285.0120544433594,1.0,0.6888545751571655,0.3788038790225982,0.3788038790225982,1.0,1.0,-3.576702117919922,1.019955277442932,2.55674695968628,0.2159502059221267,0.9927178621292114,0.9927178621292114,0.0,235.65936279296875,243.0,58293.76171875,0.0,4048.746337890625,1.0,279.4429016113281,283.0781555175781,294.8244323730469,298.5252990722656,293.1499938964844,293.1499938964844,279.1499938964844,33656.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601086378097534,1.0,0.0,0.0,3.833626747131348,3.833652257919312,9.80647541837243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.89453125,0.0,1728.804443359375,1895.4371337890625,0.0,3953.55419921875,0.9451239109039308,1.0,0.0,3.0,1.0,0.0
18195780,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7959486842155457,0.3993917107582092,0.3639135956764221,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.955059826374054,0.6871632933616638,0.6526768207550049,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8854899406433105,0.5581679344177246,0.3924789726734161,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8292277455329895,0.4542800188064575,0.4345549345016479,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.680867075920105,0.2471053600311279,1.1371662616729736,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,300.4653015136719,297.2184753417969,284.8934936523437,1.0,0.6908832788467407,0.3779624700546264,0.3779624700546264,1.0,1.0,-3.579906225204468,1.0184015035629272,2.56150484085083,0.213877871632576,0.8890384435653687,0.8890384435653687,0.0,238.97979736328125,246.0,59118.7578125,0.0,4077.3955078125,1.0,279.15606689453125,282.9330749511719,294.8579406738281,298.6767578125,293.1499938964844,293.1499938964844,279.45001220703125,38689.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691950082778932,1.0,0.0,0.0,3.73872971534729,3.738754987716675,9.326988106295176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.171875,0.0,1654.755126953125,1895.4371337890625,0.0,4034.114013671875,0.9269657135009766,1.0,0.0,3.0,1.0,0.0
18195840,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7959486842155457,0.3993917107582092,0.3639135956764221,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.955059826374054,0.6871632933616638,0.6526768207550049,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8854899406433105,0.5581679344177246,0.3924789726734161,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8292277455329895,0.4542800188064575,0.4345549345016479,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.680867075920105,0.2471053600311279,1.1371662616729736,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,300.4653015136719,297.2184753417969,284.8934936523437,1.0,0.6908832788467407,0.3779624700546264,0.3779624700546264,1.0,1.0,-3.579906225204468,1.0184015035629272,2.56150484085083,0.213877871632576,0.8890384435653687,0.8890384435653687,0.0,238.97979736328125,246.0,59118.7578125,0.0,4077.3955078125,1.0,279.15606689453125,282.9330749511719,294.8579406738281,298.6767578125,293.1499938964844,293.1499938964844,279.45001220703125,38689.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691950082778932,1.0,0.0,0.0,3.73872971534729,3.738754987716675,9.326988106295176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.171875,0.0,1654.755126953125,1895.4371337890625,0.0,4034.114013671875,0.9269657135009766,1.0,0.0,3.0,1.0,0.0
