time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7943906784057617,0.3993483781814575,0.363664835691452,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9533218145370485,0.6874159574508667,0.652662992477417,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.884675920009613,0.559749186038971,0.3933960497379303,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8279837369918823,0.4545264840126037,0.4346377253532409,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6796624064445496,0.2471747249364853,1.137211561203003,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,300.4690856933594,297.2196960449219,285.01666259765625,1.0,0.6918120980262756,0.3775417804718017,0.3775417804718017,1.0,1.0,-3.5808401107788086,1.0174107551574707,2.563429355621338,0.2126215994358062,0.9724814295768738,0.9724814295768738,0.0,240.5875396728516,246.0,58206.9140625,0.0,4089.68505859375,1.0,279.40350341796875,283.0795288085937,294.7948913574219,298.4552917480469,293.1499938964844,293.1499938964844,279.45001220703125,34531.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963275671005249,1.0,0.0,0.0,3.776670217514038,3.776695251464844,9.517249281998374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.99658203125,0.0,1667.342041015625,1895.4371337890625,0.0,3981.731201171875,0.9341307282447816,1.0,0.0,3.0,1.0,0.0
18195960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.793621301651001,0.3994931280612945,0.3638002574443817,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9524521231651306,0.6879031658172607,0.653109610080719,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8846555948257446,0.5615232586860657,0.394628494977951,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8273969292640686,0.4549527466297149,0.4350343644618988,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6790803074836731,0.2473699450492859,1.1381009817123413,285.0131225585937,284.95001220703125,301.6307067871094,291.8169250488281,300.474609375,297.2231140136719,285.0121765136719,1.0,0.6928836703300476,0.3771290779113769,0.3771290779113769,1.0,1.0,-3.584566831588745,1.017354965209961,2.567211866378784,0.2117161452770233,0.9935462474822998,0.9935462474822998,0.0,241.7666931152344,249.0,58303.9921875,0.0,4106.66748046875,1.0,279.4439392089844,283.0771484375,294.7944030761719,298.4955444335937,293.1499938964844,293.1499938964844,279.1499938964844,33614.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611161351203918,1.0,0.0,0.0,3.837072372436523,3.837097644805908,9.824110520639806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7255859375,0.0,1732.6629638671875,1895.4371337890625,0.0,3962.528564453125,0.9456493854522704,1.0,0.0,3.0,1.0,0.0
18196020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7906131744384766,0.3985426425933838,0.3633750081062317,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9490383267402648,0.6874457001686096,0.6531870365142822,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8831167221069336,0.5637853741645813,0.3965260684490204,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.825024425983429,0.4548424482345581,0.4353182911872864,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6768377423286438,0.2472143620252609,1.1387443542480469,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,300.4768981933594,297.2177734375,284.893310546875,1.0,0.6948683857917786,0.3763037025928497,0.3763037025928497,1.0,1.0,-3.5875580310821533,1.0157670974731443,2.571790933609009,0.2096551060676574,0.8895172476768494,0.8895172476768494,0.0,245.0726776123047,252.0,59132.890625,0.0,4134.77734375,1.0,279.15606689453125,282.9316711425781,294.8301086425781,298.6492004394531,293.1499938964844,293.1499938964844,279.45001220703125,38686.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702173471450806,1.0,0.0,0.0,3.7410364151000977,3.7410619258880615,9.338501172351244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.19482421875,0.0,1657.4296875,1895.4371337890625,0.0,4043.123046875,0.927471935749054,1.0,0.0,3.0,1.0,0.0
18196080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7906131744384766,0.3985426425933838,0.3633750081062317,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9490383267402648,0.6874457001686096,0.6531870365142822,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8831167221069336,0.5637853741645813,0.3965260684490204,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.825024425983429,0.4548424482345581,0.4353182911872864,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6768377423286438,0.2472143620252609,1.1387443542480469,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,300.4768981933594,297.2177734375,284.893310546875,1.0,0.6948683857917786,0.3763037025928497,0.3763037025928497,1.0,1.0,-3.5875580310821533,1.0157670974731443,2.571790933609009,0.2096551060676574,0.8895172476768494,0.8895172476768494,0.0,245.0726776123047,252.0,59132.890625,0.0,4134.77734375,1.0,279.15606689453125,282.9316711425781,294.8301086425781,298.6492004394531,293.1499938964844,293.1499938964844,279.45001220703125,38686.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702173471450806,1.0,0.0,0.0,3.7410364151000977,3.7410619258880615,9.338501172351244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.19482421875,0.0,1657.4296875,1895.4371337890625,0.0,4043.123046875,0.927471935749054,1.0,0.0,3.0,1.0,0.0
18196140,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7883755564689636,0.3986231386661529,0.3632488548755646,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9464379549026488,0.6880963444709778,0.6535428166389465,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8823800086975098,0.5671708583831787,0.3987007439136505,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8232574462890625,0.4554773867130279,0.4357647895812988,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6751266121864319,0.2474618256092071,1.1396106481552124,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,300.4867553710937,297.2224426269531,285.0121154785156,1.0,0.6968277096748352,0.3754782974720001,0.3754782974720001,1.0,1.0,-3.592018842697144,1.014666199684143,2.57735276222229,0.2074799388647079,0.9938819408416748,0.9938819408416748,0.0,247.8459014892578,255.0,58315.5859375,0.0,4163.56884765625,1.0,279.44293212890625,283.0758056640625,294.7684326171875,298.4694519042969,293.1499938964844,293.1499938964844,279.1499938964844,33672.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621534943580629,1.0,0.0,0.0,3.837568521499634,3.8375940322875977,9.826651421462884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.9267578125,0.0,1733.7197265625,1895.4371337890625,0.0,3971.7587890625,0.9460251927375792,1.0,0.0,3.0,1.0,0.0
18196200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7883755564689636,0.3986231386661529,0.3632488548755646,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9464379549026488,0.6880963444709778,0.6535428166389465,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8823800086975098,0.5671708583831787,0.3987007439136505,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8232574462890625,0.4554773867130279,0.4357647895812988,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6751266121864319,0.2474618256092071,1.1396106481552124,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,300.4867553710937,297.2224426269531,285.0121154785156,1.0,0.6968277096748352,0.3754782974720001,0.3754782974720001,1.0,1.0,-3.592018842697144,1.014666199684143,2.57735276222229,0.2074799388647079,0.9938819408416748,0.9938819408416748,0.0,247.8459014892578,255.0,58315.5859375,0.0,4163.56884765625,1.0,279.44293212890625,283.0758056640625,294.7684326171875,298.4694519042969,293.1499938964844,293.1499938964844,279.1499938964844,33672.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621534943580629,1.0,0.0,0.0,3.837568521499634,3.8375940322875977,9.826651421462884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.9267578125,0.0,1733.7197265625,1895.4371337890625,0.0,3971.7587890625,0.9460251927375792,1.0,0.0,3.0,1.0,0.0
18196260,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7854533195495605,0.3976574242115021,0.3628018200397491,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9430119395256042,0.6875497698783875,0.6535293459892273,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8809241652488708,0.5694443583488464,0.4006038010120392,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8209377527236938,0.4553334414958954,0.4360115528106689,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6729570627212524,0.2472875863313675,1.1401642560958862,284.8915710449219,284.95001220703125,301.73016357421875,291.77734375,300.4893798828125,297.2171630859375,284.89306640625,1.0,0.69877028465271,0.3746531307697296,0.3746531307697296,1.0,1.0,-3.594728469848633,1.0129742622375488,2.581754207611084,0.2053698152303695,0.889833390712738,0.889833390712738,0.0,251.1566772460937,258.0,59141.2421875,0.0,4191.06396484375,1.0,279.1560363769531,282.93023681640625,294.80401611328125,298.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711930155754088,1.0,0.0,0.0,3.7429330348968506,3.7429583072662354,9.347971854367644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.9873046875,0.0,1659.68896484375,1895.4371337890625,0.0,4051.709716796875,0.9278982281684875,1.0,0.0,3.0,1.0,0.0
18196320,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7854533195495605,0.3976574242115021,0.3628018200397491,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9430119395256042,0.6875497698783875,0.6535293459892273,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8809241652488708,0.5694443583488464,0.4006038010120392,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8209377527236938,0.4553334414958954,0.4360115528106689,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6729570627212524,0.2472875863313675,1.1401642560958862,284.8915710449219,284.95001220703125,301.73016357421875,291.77734375,300.4893798828125,297.2171630859375,284.89306640625,1.0,0.69877028465271,0.3746531307697296,0.3746531307697296,1.0,1.0,-3.594728469848633,1.0129742622375488,2.581754207611084,0.2053698152303695,0.889833390712738,0.889833390712738,0.0,251.1566772460937,258.0,59141.2421875,0.0,4191.06396484375,1.0,279.1560363769531,282.93023681640625,294.80401611328125,298.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711930155754088,1.0,0.0,0.0,3.7429330348968506,3.7429583072662354,9.347971854367644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.9873046875,0.0,1659.68896484375,1895.4371337890625,0.0,4051.709716796875,0.9278982281684875,1.0,0.0,3.0,1.0,0.0
18196380,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7832983732223511,0.3977282643318176,0.362666517496109,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.940419852733612,0.688118040561676,0.6538071036338806,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.880260169506073,0.5728483200073242,0.4027900993824005,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8192180395126343,0.4559445977210998,0.4364337027072906,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6713095307350159,0.2475184053182602,1.1409531831741333,285.0126342773437,284.95001220703125,301.7640380859375,291.7646484375,300.4992980957031,297.2218933105469,285.0119934082031,1.0,0.7006913423538208,0.3738279640674591,0.3738279640674591,1.0,1.0,-3.598975896835327,1.0117900371551514,2.587185859680176,0.2031518518924713,0.9941657185554504,0.9941657185554504,0.0,253.924072265625,261.0,58317.65625,0.0,4219.37353515625,1.0,279.44293212890625,283.0746154785156,294.74273681640625,298.4435119628906,293.1499938964844,293.1499938964844,279.1499938964844,33683.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630985856056212,1.0,0.0,0.0,3.8389625549316406,3.8389878273010254,9.83379209174018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.94140625,0.0,1735.504638671875,1895.4371337890625,0.0,3980.158447265625,0.946347713470459,1.0,0.0,3.0,1.0,0.0
18196440,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7832983732223511,0.3977282643318176,0.362666517496109,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.940419852733612,0.688118040561676,0.6538071036338806,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.880260169506073,0.5728483200073242,0.4027900993824005,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8192180395126343,0.4559445977210998,0.4364337027072906,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6713095307350159,0.2475184053182602,1.1409531831741333,285.0126342773437,284.95001220703125,301.7640380859375,291.7646484375,300.4992980957031,297.2218933105469,285.0119934082031,1.0,0.7006913423538208,0.3738279640674591,0.3738279640674591,1.0,1.0,-3.598975896835327,1.0117900371551514,2.587185859680176,0.2031518518924713,0.9941657185554504,0.9941657185554504,0.0,253.924072265625,261.0,58317.65625,0.0,4219.37353515625,1.0,279.44293212890625,283.0746154785156,294.74273681640625,298.4435119628906,293.1499938964844,293.1499938964844,279.1499938964844,33683.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630985856056212,1.0,0.0,0.0,3.8389625549316406,3.8389878273010254,9.83379209174018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.94140625,0.0,1735.504638671875,1895.4371337890625,0.0,3980.158447265625,0.946347713470459,1.0,0.0,3.0,1.0,0.0
18196500,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7822643518447876,0.3973498940467834,0.3626420795917511,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9391672611236572,0.6879462599754333,0.6540139317512512,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8799546957015991,0.5740934014320374,0.4039108157157898,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8184059858322144,0.4559661448001861,0.4367157220840454,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6705573797225952,0.2474945932626724,1.1416453123092651,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,300.50146484375,297.2204284667969,284.8776550292969,1.0,0.7017238736152649,0.3734153807163238,0.3734153807163238,1.0,1.0,-3.601722955703736,1.0113903284072876,2.5903327465057373,0.2022448480129242,0.9055479168891908,0.9055479168891908,0.0,255.3510131835937,261.0,59351.4921875,0.0,4235.46435546875,1.0,279.1933898925781,282.9144287109375,294.7928466796875,298.65887451171875,293.1499938964844,293.1499938964844,279.1499938964844,36981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695641398429872,1.0,0.0,0.0,3.820568084716797,3.820594072341919,9.739781035023045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.44140625,0.0,1739.0277099609375,1895.4371337890625,0.0,4037.3681640625,0.9424474239349364,1.0,0.0,3.0,1.0,0.0
18196560,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7804877758026123,0.3967599272727966,0.3622167706489563,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9370263814926147,0.687493622303009,0.653721272945404,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8788965344429016,0.5751257538795471,0.4046992659568786,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8169575333595276,0.4557821750640869,0.4366630017757416,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6692262887954712,0.2473288625478744,1.1414401531219482,284.89129638671875,284.95001220703125,301.79766845703125,291.75201416015625,300.5018615722656,297.2166748046875,284.8929443359375,1.0,0.7025982737541199,0.373017817735672,0.373017817735672,1.0,1.0,-3.60150146484375,1.0100702047348022,2.5914313793182373,0.2010485231876373,0.8899676203727722,0.8899676203727722,0.0,257.22723388671875,264.0,59139.21875,0.0,4246.42138671875,1.0,279.1560974121094,282.9291381835937,294.7787475585937,298.5975646972656,293.1499938964844,293.1499938964844,279.45001220703125,38711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721152782440186,1.0,0.0,0.0,3.7437918186187744,3.7438173294067374,9.352262395623256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.89892578125,0.0,1660.85400390625,1895.4371337890625,0.0,4059.81640625,0.9281431436538696,1.0,0.0,3.0,1.0,0.0
18196620,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7784130573272705,0.3968247175216675,0.3620762228965759,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9344534277915956,0.6879825592041016,0.6539245843887329,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8782903552055359,0.5785362720489502,0.4068886637687683,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8152725100517273,0.4563766121864319,0.4370687007904053,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6676381826400757,0.2475443184375763,1.1421595811843872,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,300.5115966796875,297.22137451171875,285.0118103027344,1.0,0.7044855952262878,0.3722227215766907,0.3722227215766907,1.0,1.0,-3.60555362701416,1.0089027881622314,2.5966506004333496,0.1988836824893951,0.9942466616630554,0.9942466616630554,0.0,259.9931030273437,267.0,58312.48046875,0.0,4274.310546875,1.0,279.44293212890625,283.0735168457031,294.7174377441406,298.4176330566406,293.1499938964844,293.1499938964844,279.1499938964844,33693.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640167951583862,1.0,0.0,0.0,3.839790105819702,3.839815378189087,9.838031473918818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1640625,0.0,1736.5941162109375,1895.4371337890625,0.0,3988.310302734375,0.9465423822402954,1.0,0.0,3.0,1.0,0.0
18196680,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7784130573272705,0.3968247175216675,0.3620762228965759,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9344534277915956,0.6879825592041016,0.6539245843887329,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8782903552055359,0.5785362720489502,0.4068886637687683,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8152725100517273,0.4563766121864319,0.4370687007904053,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6676381826400757,0.2475443184375763,1.1421595811843872,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,300.5115966796875,297.22137451171875,285.0118103027344,1.0,0.7044855952262878,0.3722227215766907,0.3722227215766907,1.0,1.0,-3.60555362701416,1.0089027881622314,2.5966506004333496,0.1988836824893951,0.9942466616630554,0.9942466616630554,0.0,259.9931030273437,267.0,58312.48046875,0.0,4274.310546875,1.0,279.44293212890625,283.0735168457031,294.7174377441406,298.4176330566406,293.1499938964844,293.1499938964844,279.1499938964844,33693.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640167951583862,1.0,0.0,0.0,3.839790105819702,3.839815378189087,9.838031473918818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1640625,0.0,1736.5941162109375,1895.4371337890625,0.0,3988.310302734375,0.9465423822402954,1.0,0.0,3.0,1.0,0.0
18196740,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7757019400596619,0.3958527445793152,0.3616219162940979,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.931098997592926,0.6872791051864624,0.6537641882896423,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8769956827163696,0.580803394317627,0.4087927937507629,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8130456805229187,0.4561975300312042,0.4372822642326355,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6656302809715271,0.2473392486572265,1.1425795555114746,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,300.5136413574219,297.21612548828125,284.8926696777344,1.0,0.7063593864440918,0.3714276254177093,0.3714276254177093,1.0,1.0,-3.6078782081604,1.0071569681167605,2.6007213592529297,0.1967923194169998,0.8899286389350891,0.8899286389350891,0.0,263.2978820800781,270.0,59132.60546875,0.0,4300.9130859375,1.0,279.156005859375,282.9280090332031,294.7532043457031,298.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,38710.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97304767370224,1.0,0.0,0.0,3.7445859909057617,3.7446112632751465,9.35623006625974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.6328125,0.0,1661.7733154296875,1895.4371337890625,0.0,4068.00244140625,0.928276538848877,1.0,0.0,3.0,1.0,0.0
18196800,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7757019400596619,0.3958527445793152,0.3616219162940979,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.931098997592926,0.6872791051864624,0.6537641882896423,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8769956827163696,0.580803394317627,0.4087927937507629,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8130456805229187,0.4561975300312042,0.4372822642326355,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6656302809715271,0.2473392486572265,1.1425795555114746,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,300.5136413574219,297.21612548828125,284.8926696777344,1.0,0.7063593864440918,0.3714276254177093,0.3714276254177093,1.0,1.0,-3.6078782081604,1.0071569681167605,2.6007213592529297,0.1967923194169998,0.8899286389350891,0.8899286389350891,0.0,263.2978820800781,270.0,59132.60546875,0.0,4300.9130859375,1.0,279.156005859375,282.9280090332031,294.7532043457031,298.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,38710.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97304767370224,1.0,0.0,0.0,3.7445859909057617,3.7446112632751465,9.35623006625974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.6328125,0.0,1661.7733154296875,1895.4371337890625,0.0,4068.00244140625,0.928276538848877,1.0,0.0,3.0,1.0,0.0
18196860,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7737110257148743,0.3959158062934875,0.3614808619022369,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9285659193992616,0.6876927614212036,0.6538977026939392,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8764423131942749,0.5842123627662659,0.410980612039566,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8113864064216614,0.4567795395851135,0.4376761019229889,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6641020774841309,0.2475408017635345,1.143235683441162,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,300.52276611328125,297.2208251953125,285.0116271972656,1.0,0.7082144618034363,0.3706757724285126,0.3706757724285126,1.0,1.0,-3.611753463745117,1.0060511827468872,2.6057021617889404,0.1947202831506729,0.9940065145492554,0.9940065145492554,0.0,266.0595092773437,273.0,58297.82421875,0.0,4328.40283203125,1.0,279.44293212890625,283.0726318359375,294.6914978027344,298.390625,293.1499938964844,293.1499938964844,279.1499938964844,33703.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649338722229004,1.0,0.0,0.0,3.8397679328918457,3.8397934436798096,9.837918923949474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0693359375,0.0,1736.6474609375,1895.4371337890625,0.0,3996.442626953125,0.9465437531471252,1.0,0.0,3.0,1.0,0.0
18196920,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7737110257148743,0.3959158062934875,0.3614808619022369,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9285659193992616,0.6876927614212036,0.6538977026939392,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8764423131942749,0.5842123627662659,0.410980612039566,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8113864064216614,0.4567795395851135,0.4376761019229889,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6641020774841309,0.2475408017635345,1.143235683441162,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,300.52276611328125,297.2208251953125,285.0116271972656,1.0,0.7082144618034363,0.3706757724285126,0.3706757724285126,1.0,1.0,-3.611753463745117,1.0060511827468872,2.6057021617889404,0.1947202831506729,0.9940065145492554,0.9940065145492554,0.0,266.0595092773437,273.0,58297.82421875,0.0,4328.40283203125,1.0,279.44293212890625,283.0726318359375,294.6914978027344,298.390625,293.1499938964844,293.1499938964844,279.1499938964844,33703.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649338722229004,1.0,0.0,0.0,3.8397679328918457,3.8397934436798096,9.837918923949474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0693359375,0.0,1736.6474609375,1895.4371337890625,0.0,3996.442626953125,0.9465437531471252,1.0,0.0,3.0,1.0,0.0
18196980,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7711032032966614,0.3949447870254516,0.3610269129276275,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9252786040306092,0.686915397644043,0.6536681056022644,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8752115368843079,0.5864612460136414,0.4128749668598175,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8091805577278137,0.4565884470939636,0.437878668308258,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6621703505516052,0.2473223656415939,1.1435978412628174,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,300.5240478515625,297.2155456542969,284.8925476074219,1.0,0.7100567817687988,0.3699239194393158,0.3699239194393158,1.0,1.0,-3.613900661468506,1.0043739080429075,2.6095266342163086,0.1927294731140136,0.8896483182907104,0.8896483182907104,0.0,269.3624572753906,276.0,59113.25390625,0.0,4354.59130859375,1.0,279.156005859375,282.9273376464844,294.726806640625,298.5434875488281,293.1499938964844,293.1499938964844,279.45001220703125,38724.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973974108695984,1.0,0.0,0.0,3.7440221309661865,3.7440474033355713,9.353412337986812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.88916015625,0.0,1661.2183837890625,1895.4371337890625,0.0,4076.126708984375,0.928159773349762,1.0,0.0,3.0,1.0,0.0
18197040,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7711032032966614,0.3949447870254516,0.3610269129276275,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9252786040306092,0.686915397644043,0.6536681056022644,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8752115368843079,0.5864612460136414,0.4128749668598175,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8091805577278137,0.4565884470939636,0.437878668308258,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6621703505516052,0.2473223656415939,1.1435978412628174,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,300.5240478515625,297.2155456542969,284.8925476074219,1.0,0.7100567817687988,0.3699239194393158,0.3699239194393158,1.0,1.0,-3.613900661468506,1.0043739080429075,2.6095266342163086,0.1927294731140136,0.8896483182907104,0.8896483182907104,0.0,269.3624572753906,276.0,59113.25390625,0.0,4354.59130859375,1.0,279.156005859375,282.9273376464844,294.726806640625,298.5434875488281,293.1499938964844,293.1499938964844,279.45001220703125,38724.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973974108695984,1.0,0.0,0.0,3.7440221309661865,3.7440474033355713,9.353412337986812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.88916015625,0.0,1661.2183837890625,1895.4371337890625,0.0,4076.126708984375,0.928159773349762,1.0,0.0,3.0,1.0,0.0
18197100,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7698013782501221,0.3948803544044494,0.3607610166072845,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9236237406730652,0.6869656443595886,0.6534647345542908,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8746041655540466,0.5880635976791382,0.4137986004352569,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8080447316169739,0.4567804038524627,0.437907338142395,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6611668467521667,0.2473513633012771,1.1434612274169922,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,300.5273132324219,297.216796875,285.015625,1.0,0.7108954787254333,0.3695479929447174,0.3695479929447174,1.0,1.0,-3.614309787750244,1.003327250480652,2.6109824180603027,0.1915157288312912,0.972723424434662,0.972723424434662,0.0,270.9613037109375,276.0,58183.1640625,0.0,4365.5869140625,1.0,279.40362548828125,283.0740051269531,294.6639404296875,298.321533203125,293.1499938964844,293.1499938964844,279.45001220703125,34583.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680224657058716,1.0,0.0,0.0,3.7808353900909424,3.780860424041748,9.538252925267443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.05859375,0.0,1672.677490234375,1895.4371337890625,0.0,4023.767822265625,0.9350950121879578,1.0,0.0,3.0,1.0,0.0
18197160,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7691774964332581,0.3950049877166748,0.3608779013156891,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9227829575538636,0.6872524619102478,0.6537235975265503,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8746844530105591,0.5898552536964417,0.4150460362434387,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.807519257068634,0.4571578800678253,0.4382562339305877,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6606879830360413,0.2475096583366394,1.1441808938980105,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,300.53204345703125,297.2201538085937,285.0113525390625,1.0,0.7118791341781616,0.3691796064376831,0.3691796064376831,1.0,1.0,-3.617544651031494,1.003209352493286,2.614335298538208,0.1906389445066452,0.9936105608940125,0.9936105608940125,0.0,272.1317443847656,279.0,58269.62890625,0.0,4381.599609375,1.0,279.4440002441406,283.072021484375,294.663330078125,298.36102294921875,293.1499938964844,293.1499938964844,279.1499938964844,33664.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965817093849182,1.0,0.0,0.0,3.840237855911255,3.8402633666992174,9.840326811172415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.7021484375,0.0,1736.9090576171875,1895.4371337890625,0.0,4004.267333984375,0.9463964700698853,1.0,0.0,3.0,1.0,0.0
18197220,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7666825652122498,0.3940370678901672,0.360432505607605,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9196010828018188,0.6864043474197388,0.6534346342086792,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8735200762748718,0.5920758843421936,0.4169292747974396,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8053273558616638,0.4569571912288666,0.4384545385837555,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6588380336761475,0.2472793608903885,1.1445010900497437,284.8909606933594,284.95001220703125,301.973876953125,291.671875,300.53204345703125,297.21484375,284.8924560546875,1.0,0.7136921882629395,0.3684428334236145,0.3684428334236145,1.0,1.0,-3.619561910629273,1.0015287399291992,2.6180334091186523,0.1886680275201797,0.8890625834465027,0.8890625834465027,0.0,275.42486572265625,282.0,59080.35546875,0.0,4407.44384765625,1.0,279.1560363769531,282.9270324707031,294.6986389160156,298.5133056640625,293.1499938964844,293.1499938964844,279.45001220703125,38743.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749193787574768,1.0,0.0,0.0,3.742250204086304,3.742275714874268,9.344561817670184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.5751953125,0.0,1659.286865234375,1895.4371337890625,0.0,4084.40576171875,0.9277749061584472,1.0,0.0,3.0,1.0,0.0
18197280,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7666825652122498,0.3940370678901672,0.360432505607605,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9196010828018188,0.6864043474197388,0.6534346342086792,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8735200762748718,0.5920758843421936,0.4169292747974396,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8053273558616638,0.4569571912288666,0.4384545385837555,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6588380336761475,0.2472793608903885,1.1445010900497437,284.8909606933594,284.95001220703125,301.973876953125,291.671875,300.53204345703125,297.21484375,284.8924560546875,1.0,0.7136921882629395,0.3684428334236145,0.3684428334236145,1.0,1.0,-3.619561910629273,1.0015287399291992,2.6180334091186523,0.1886680275201797,0.8890625834465027,0.8890625834465027,0.0,275.42486572265625,282.0,59080.35546875,0.0,4407.44384765625,1.0,279.1560363769531,282.9270324707031,294.6986389160156,298.5133056640625,293.1499938964844,293.1499938964844,279.45001220703125,38743.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749193787574768,1.0,0.0,0.0,3.742250204086304,3.742275714874268,9.344561817670184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.5751953125,0.0,1659.286865234375,1895.4371337890625,0.0,4084.40576171875,0.9277749061584472,1.0,0.0,3.0,1.0,0.0
18197340,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7648457288742065,0.3940968811511993,0.3602913022041321,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9171934127807616,0.6866692304611206,0.6534315943717957,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8730371594429016,0.5954449772834778,0.419088751077652,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.80368971824646,0.4575173556804657,0.4388287961483001,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6574184894561768,0.2474550008773803,1.1450443267822266,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,300.5385131835937,297.2193603515625,285.0108337402344,1.0,0.7154863476753235,0.3677060902118683,0.3677060902118683,1.0,1.0,-3.6230790615081774,1.0003381967544556,2.6227409839630127,0.1865735501050949,0.9924095273017884,0.9924095273017884,0.0,278.1849060058594,285.0,58234.0703125,0.0,4434.14013671875,1.0,279.44293212890625,283.0714111328125,294.63494873046875,298.3301086425781,293.1499938964844,293.1499938964844,279.1499938964844,33723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966827630996704,1.0,0.0,0.0,3.836822271347046,3.8368477821350098,9.82283040684706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4931640625,0.0,1733.2154541015625,1895.4371337890625,0.0,4013.209228515625,0.9458913803100586,1.0,0.0,3.0,1.0,0.0
18197400,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7648457288742065,0.3940968811511993,0.3602913022041321,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9171934127807616,0.6866692304611206,0.6534315943717957,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8730371594429016,0.5954449772834778,0.419088751077652,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.80368971824646,0.4575173556804657,0.4388287961483001,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6574184894561768,0.2474550008773803,1.1450443267822266,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,300.5385131835937,297.2193603515625,285.0108337402344,1.0,0.7154863476753235,0.3677060902118683,0.3677060902118683,1.0,1.0,-3.6230790615081774,1.0003381967544556,2.6227409839630127,0.1865735501050949,0.9924095273017884,0.9924095273017884,0.0,278.1849060058594,285.0,58234.0703125,0.0,4434.14013671875,1.0,279.44293212890625,283.0714111328125,294.63494873046875,298.3301086425781,293.1499938964844,293.1499938964844,279.1499938964844,33723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966827630996704,1.0,0.0,0.0,3.836822271347046,3.8368477821350098,9.82283040684706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4931640625,0.0,1733.2154541015625,1895.4371337890625,0.0,4013.209228515625,0.9458913803100586,1.0,0.0,3.0,1.0,0.0
18197460,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7624301314353943,0.3931289613246918,0.3598383367061615,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9141080975532532,0.6857476830482483,0.65306556224823,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8718989491462708,0.5976231694221497,0.4209389388561249,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8015292286872864,0.4573044180870056,0.4390109777450561,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6556251645088196,0.2472112327814102,1.1452957391738892,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,300.5367126464844,297.2139587402344,284.892333984375,1.0,0.7172667384147644,0.3669688999652862,0.3669688999652862,1.0,1.0,-3.6248526573181152,0.9985700249671936,2.6262826919555664,0.1845577210187912,0.8880751729011536,0.8880751729011536,0.0,281.48883056640625,288.0,59031.54296875,0.0,4459.44970703125,1.0,279.1560363769531,282.9271850585937,294.6679992675781,298.4797058105469,293.1499938964844,293.1499938964844,279.45001220703125,38772.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759088754653932,1.0,0.0,0.0,3.738993167877197,3.739018440246582,9.328302326139236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.23486328125,0.0,1655.697998046875,1895.4371337890625,0.0,4093.06103515625,0.9270727634429932,1.0,0.0,3.0,1.0,0.0
18197520,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7624301314353943,0.3931289613246918,0.3598383367061615,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9141080975532532,0.6857476830482483,0.65306556224823,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8718989491462708,0.5976231694221497,0.4209389388561249,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8015292286872864,0.4573044180870056,0.4390109777450561,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6556251645088196,0.2472112327814102,1.1452957391738892,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,300.5367126464844,297.2139587402344,284.892333984375,1.0,0.7172667384147644,0.3669688999652862,0.3669688999652862,1.0,1.0,-3.6248526573181152,0.9985700249671936,2.6262826919555664,0.1845577210187912,0.8880751729011536,0.8880751729011536,0.0,281.48883056640625,288.0,59031.54296875,0.0,4459.44970703125,1.0,279.1560363769531,282.9271850585937,294.6679992675781,298.4797058105469,293.1499938964844,293.1499938964844,279.45001220703125,38772.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759088754653932,1.0,0.0,0.0,3.738993167877197,3.739018440246582,9.328302326139236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.23486328125,0.0,1655.697998046875,1895.4371337890625,0.0,4093.06103515625,0.9270727634429932,1.0,0.0,3.0,1.0,0.0
18197580,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7606663107872009,0.3931877911090851,0.3596980273723602,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9117947220802308,0.6859400868415833,0.6529965400695801,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8714389801025391,0.6009554266929626,0.4230730533599853,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999392747879028,0.457854151725769,0.4393762648105621,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6542561054229736,0.2473745495080948,1.1457860469818115,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,300.54119873046875,297.2183837890625,285.0101928710937,1.0,0.7190303802490234,0.3662317395210266,0.3662317395210266,1.0,1.0,-3.628186702728272,0.9973097443580629,2.630877017974853,0.1824246346950531,0.9908248782157898,0.9908248782157898,0.0,284.2479858398437,291.0,58179.26171875,0.0,4485.72216796875,1.0,279.4429016113281,283.0712585449219,294.60272216796875,298.2945861816406,293.1499938964844,293.1499938964844,279.1499938964844,33734.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967829704284668,1.0,0.0,0.0,3.833339929580689,3.833365440368652,9.80500885816582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.912109375,0.0,1729.0687255859375,1895.4371337890625,0.0,4022.065185546875,0.94511216878891,1.0,0.0,3.0,1.0,0.0
18197640,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7606663107872009,0.3931877911090851,0.3596980273723602,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9117947220802308,0.6859400868415833,0.6529965400695801,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8714389801025391,0.6009554266929626,0.4230730533599853,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999392747879028,0.457854151725769,0.4393762648105621,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6542561054229736,0.2473745495080948,1.1457860469818115,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,300.54119873046875,297.2183837890625,285.0101928710937,1.0,0.7190303802490234,0.3662317395210266,0.3662317395210266,1.0,1.0,-3.628186702728272,0.9973097443580629,2.630877017974853,0.1824246346950531,0.9908248782157898,0.9908248782157898,0.0,284.2479858398437,291.0,58179.26171875,0.0,4485.72216796875,1.0,279.4429016113281,283.0712585449219,294.60272216796875,298.2945861816406,293.1499938964844,293.1499938964844,279.1499938964844,33734.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967829704284668,1.0,0.0,0.0,3.833339929580689,3.833365440368652,9.80500885816582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.912109375,0.0,1729.0687255859375,1895.4371337890625,0.0,4022.065185546875,0.94511216878891,1.0,0.0,3.0,1.0,0.0
18197700,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.759819507598877,0.392808049917221,0.3596696555614471,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.91068834066391,0.685580313205719,0.6530278325080872,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8712193965911865,0.602123498916626,0.4241558015346527,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7991912364959717,0.4578441083431244,0.4396297931671142,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6536347270011902,0.2473176270723343,1.146334886550903,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,300.54022216796875,297.2167358398437,284.8765869140625,1.0,0.7199834585189819,0.3658631443977356,0.3658631443977356,1.0,1.0,-3.630465507507324,0.9968659281730652,2.6335995197296143,0.1815578192472458,0.902037501335144,0.902037501335144,0.0,285.6762084960937,291.0,59194.40625,0.0,4500.8466796875,1.0,279.19354248046875,282.9122619628906,294.65069580078125,298.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,37100.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743278622627258,1.0,0.0,0.0,3.812617540359497,3.812643527984619,9.69928692029498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.2802734375,0.0,1730.3277587890625,1895.4371337890625,0.0,4079.22607421875,0.9407095909118652,1.0,0.0,3.0,1.0,0.0
