time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7583414316177368,0.3922253251075744,0.3592487573623657,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.908848762512207,0.6849343776702881,0.652559220790863,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8703196048736572,0.6030264496803284,0.4248722493648529,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.797837495803833,0.4576336443424225,0.4395507872104645,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6525258421897888,0.2471192628145218,1.145987868309021,284.8907470703125,284.95001220703125,302.04058837890625,291.6070861816406,300.5371398925781,297.212646484375,284.8923645019531,1.0,0.7207778692245483,0.3655096590518951,0.3655096590518951,1.0,1.0,-3.629748582839966,0.9955111145973206,2.63423752784729,0.1804168224334716,0.886645495891571,0.886645495891571,0.0,287.55426025390625,294.0,58960.89453125,0.0,4510.52197265625,1.0,279.1561279296875,282.9281005859375,294.6341857910156,298.44189453125,293.1499938964844,293.1499938964844,279.45001220703125,38821.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769248962402344,1.0,0.0,0.0,3.7335126399993896,3.7335379123687744,9.30097598939028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.13720703125,0.0,1649.6732177734375,1895.4371337890625,0.0,4101.93603515625,0.9259307980537416,1.0,0.0,3.0,1.0,0.0
18197820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7566278576850891,0.392285019159317,0.3591123521327972,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9066013693809508,0.684991180896759,0.6523759365081787,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8697705864906311,0.6061179637908936,0.426857441663742,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962729930877686,0.4581767320632934,0.4399120211601257,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6511848568916321,0.2472665607929229,1.146422028541565,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,300.5387878417969,297.2160949707031,285.00927734375,1.0,0.7224980592727661,0.3648027181625366,0.3648027181625366,1.0,1.0,-3.6326985359191895,0.9942149519920348,2.6384835243225098,0.1783257275819778,0.9885357618331908,0.9885357618331908,0.0,290.3384704589844,297.0,58103.58203125,0.0,4535.9658203125,1.0,279.44287109375,283.0714416503906,294.56695556640625,298.2543640136719,293.1499938964844,293.1499938964844,279.1499938964844,33747.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688735604286194,1.0,0.0,0.0,3.8281092643737793,3.828134536743164,9.778267440196942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.919921875,0.0,1722.824462890625,1895.4371337890625,0.0,4031.279296875,0.9439393281936646,1.0,0.0,3.0,1.0,0.0
18197880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7566278576850891,0.392285019159317,0.3591123521327972,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9066013693809508,0.684991180896759,0.6523759365081787,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8697705864906311,0.6061179637908936,0.426857441663742,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962729930877686,0.4581767320632934,0.4399120211601257,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6511848568916321,0.2472665607929229,1.146422028541565,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,300.5387878417969,297.2160949707031,285.00927734375,1.0,0.7224980592727661,0.3648027181625366,0.3648027181625366,1.0,1.0,-3.6326985359191895,0.9942149519920348,2.6384835243225098,0.1783257275819778,0.9885357618331908,0.9885357618331908,0.0,290.3384704589844,297.0,58103.58203125,0.0,4535.9658203125,1.0,279.44287109375,283.0714416503906,294.56695556640625,298.2543640136719,293.1499938964844,293.1499938964844,279.1499938964844,33747.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688735604286194,1.0,0.0,0.0,3.8281092643737793,3.828134536743164,9.778267440196942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.919921875,0.0,1722.824462890625,1895.4371337890625,0.0,4031.279296875,0.9439393281936646,1.0,0.0,3.0,1.0,0.0
18197940,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7543694376945496,0.3913237452507019,0.3586636781692505,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9037785530090332,0.683854877948761,0.6518083810806274,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.868564784526825,0.6079644560813904,0.428484708070755,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7942085862159729,0.4579477310180664,0.4400793313980102,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6494929194450378,0.2469923943281173,1.14654541015625,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,300.53179931640625,297.20965576171875,284.8922119140625,1.0,0.7241909503936768,0.3640957772731781,0.3640957772731781,1.0,1.0,-3.6337945461273193,0.992312490940094,2.64148211479187,0.1763057857751846,0.8845403790473938,0.8845403790473938,0.0,293.6659240722656,300.0,58865.921875,0.0,4559.65625,1.0,279.1561279296875,282.9295654296875,294.5962219238281,298.3981628417969,293.1499938964844,293.1499938964844,279.45001220703125,38859.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977997064590454,1.0,0.0,0.0,3.726189851760864,3.726215124130249,9.264526283914164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.279296875,0.0,1641.43798828125,1895.4371337890625,0.0,4111.28857421875,0.9242865443229676,1.0,0.0,3.0,1.0,0.0
18198000,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7543694376945496,0.3913237452507019,0.3586636781692505,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9037785530090332,0.683854877948761,0.6518083810806274,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.868564784526825,0.6079644560813904,0.428484708070755,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7942085862159729,0.4579477310180664,0.4400793313980102,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6494929194450378,0.2469923943281173,1.14654541015625,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,300.53179931640625,297.20965576171875,284.8922119140625,1.0,0.7241909503936768,0.3640957772731781,0.3640957772731781,1.0,1.0,-3.6337945461273193,0.992312490940094,2.64148211479187,0.1763057857751846,0.8845403790473938,0.8845403790473938,0.0,293.6659240722656,300.0,58865.921875,0.0,4559.65625,1.0,279.1561279296875,282.9295654296875,294.5962219238281,298.3981628417969,293.1499938964844,293.1499938964844,279.45001220703125,38859.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977997064590454,1.0,0.0,0.0,3.726189851760864,3.726215124130249,9.264526283914164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.279296875,0.0,1641.43798828125,1895.4371337890625,0.0,4111.28857421875,0.9242865443229676,1.0,0.0,3.0,1.0,0.0
18198060,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7527281045913696,0.3913817107677459,0.3585283458232879,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016727209091188,0.6838269233703613,0.6515399217605591,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8680105209350586,0.6109714508056641,0.4303954839706421,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7926960587501526,0.4584806859493255,0.4404330551624298,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6481987237930298,0.2471242249011993,1.1469093561172483,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,300.5316467285156,297.2130126953125,285.0087890625,1.0,0.7258632779121399,0.3634361624717712,0.3634361624717712,1.0,1.0,-3.636459827423096,0.9910641312599182,2.6453957557678223,0.174311563372612,0.9857863187789916,0.9857863187789916,0.0,296.4363098144531,303.0,58010.4296875,0.0,4584.2880859375,1.0,279.4428100585937,283.0726928710937,294.5303649902344,298.21026611328125,293.1499938964844,293.1499938964844,279.1499938964844,33749.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694059491157532,1.0,0.0,0.0,3.8205394744873047,3.8205647468566895,9.739634379002382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.3974609375,0.0,1713.6815185546875,1895.4371337890625,0.0,4035.973876953125,0.942235231399536,1.0,0.0,3.0,1.0,0.0
18198120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7527281045913696,0.3913817107677459,0.3585283458232879,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016727209091188,0.6838269233703613,0.6515399217605591,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8680105209350586,0.6109714508056641,0.4303954839706421,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7926960587501526,0.4584806859493255,0.4404330551624298,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6481987237930298,0.2471242249011993,1.1469093561172483,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,300.5316467285156,297.2130126953125,285.0087890625,1.0,0.7258632779121399,0.3634361624717712,0.3634361624717712,1.0,1.0,-3.636459827423096,0.9910641312599182,2.6453957557678223,0.174311563372612,0.9857863187789916,0.9857863187789916,0.0,296.4363098144531,303.0,58010.4296875,0.0,4584.2880859375,1.0,279.4428100585937,283.0726928710937,294.5303649902344,298.21026611328125,293.1499938964844,293.1499938964844,279.1499938964844,33749.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694059491157532,1.0,0.0,0.0,3.8205394744873047,3.8205647468566895,9.739634379002382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.3974609375,0.0,1713.6815185546875,1895.4371337890625,0.0,4035.973876953125,0.942235231399536,1.0,0.0,3.0,1.0,0.0
18198180,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7505650520324707,0.3904283344745636,0.3580827414989471,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8989919424057007,0.6826346516609192,0.6509119272232056,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8668423295021057,0.6127588748931885,0.431978315114975,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7907018661499023,0.4582458436489105,0.4405920505523681,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6465745568275452,0.2468416094779968,1.146981954574585,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,300.5243225097656,297.2067565917969,284.893798828125,1.0,0.7275171875953674,0.3627765476703644,0.3627765476703644,1.0,1.0,-3.637362241744995,0.9892456531524658,2.6481165885925293,0.1724030673503875,0.883538544178009,0.883538544178009,0.0,299.74481201171875,306.0,58795.02734375,0.0,4607.35791015625,1.0,279.1561889648437,282.9325866699219,294.57354736328125,298.3655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38827.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773114323616028,1.0,0.0,0.0,3.718755006790161,3.718780040740967,9.227592272509356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.09130859375,0.0,1632.5712890625,1895.4371337890625,0.0,4105.3095703125,0.9226279258728028,1.0,0.0,3.0,1.0,0.0
18198240,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7505650520324707,0.3904283344745636,0.3580827414989471,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8989919424057007,0.6826346516609192,0.6509119272232056,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8668423295021057,0.6127588748931885,0.431978315114975,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7907018661499023,0.4582458436489105,0.4405920505523681,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6465745568275452,0.2468416094779968,1.146981954574585,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,300.5243225097656,297.2067565917969,284.893798828125,1.0,0.7275171875953674,0.3627765476703644,0.3627765476703644,1.0,1.0,-3.637362241744995,0.9892456531524658,2.6481165885925293,0.1724030673503875,0.883538544178009,0.883538544178009,0.0,299.74481201171875,306.0,58795.02734375,0.0,4607.35791015625,1.0,279.1561889648437,282.9325866699219,294.57354736328125,298.3655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38827.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773114323616028,1.0,0.0,0.0,3.718755006790161,3.718780040740967,9.227592272509356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.09130859375,0.0,1632.5712890625,1895.4371337890625,0.0,4105.3095703125,0.9226279258728028,1.0,0.0,3.0,1.0,0.0
18198300,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7494948506355286,0.3903704285621643,0.357828825712204,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.897651731967926,0.6824823021888733,0.6505242586135864,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8662751913070679,0.6141483783721924,0.4327497780323028,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7896953225135803,0.4584205746650696,0.4406063854694366,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6457349061965942,0.2468414157629013,1.146720290184021,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,300.5235290527344,297.20751953125,285.0153503417969,1.0,0.728266179561615,0.3624467551708221,0.3624467551708221,1.0,1.0,-3.6372132301330566,0.9881526827812196,2.6490604877471924,0.1712393164634704,0.9659069776535034,0.9659069776535034,0.0,301.3343505859375,306.0,57884.22265625,0.0,4616.83642578125,1.0,279.403076171875,283.07769775390625,294.5189514160156,298.15155029296875,293.1499938964844,293.1499938964844,279.45001220703125,34551.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705990552902222,1.0,0.0,0.0,3.757143497467041,3.757168292999268,9.419088087270212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.33154296875,0.0,1644.514404296875,1895.4371337890625,0.0,4046.483642578125,0.9297771453857422,1.0,0.0,3.0,1.0,0.0
18198360,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7489916086196899,0.3904931843280792,0.35794797539711,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.896932065486908,0.682556688785553,0.650589644908905,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8663043975830078,0.6157171130180359,0.4338484108448028,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7892393469810486,0.4587748050689697,0.4409373700618744,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6453303694725037,0.24696846306324,1.1473098993301392,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,300.5242919921875,297.2102355957031,285.0107421875,1.0,0.7291586995124817,0.3621257245540619,0.3621257245540619,1.0,1.0,-3.639861106872559,0.9879693388938904,2.6518917083740234,0.1704007536172866,0.9862947463989258,0.9862947463989258,0.0,302.50555419921875,309.0,57986.6015625,0.0,4631.52197265625,1.0,279.4438171386719,283.0753173828125,294.5297546386719,298.2014465332031,293.1499938964844,293.1499938964844,279.1499938964844,33618.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96754789352417,1.0,0.0,0.0,3.8178131580352783,3.817838430404663,9.725739573696046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8349609375,0.0,1709.365966796875,1895.4371337890625,0.0,4019.575927734375,0.9413023591041564,1.0,0.0,3.0,1.0,0.0
18198420,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7469273209571838,0.3895471394062042,0.3575165867805481,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.894322395324707,0.6813177466392517,0.649925947189331,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8651798963546753,0.6174401640892029,0.4353966116905212,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7873212695121765,0.4585348665714264,0.441097617149353,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6437796354293823,0.2466823160648346,1.147378921508789,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,300.51715087890625,297.2041320800781,284.8955078125,1.0,0.7307888865470886,0.3614836931228637,0.3614836931228637,1.0,1.0,-3.640693426132202,0.986180067062378,2.654513359069824,0.1685264408588409,0.8851009011268616,0.8851009011268616,0.0,305.7966613769531,312.0,58828.1796875,0.0,4654.31884765625,1.0,279.1562194824219,282.9339904785156,294.5968322753906,298.3845520019531,293.1499938964844,293.1499938964844,279.45001220703125,38696.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974933922290802,1.0,0.0,0.0,3.719567060470581,3.7195920944213854,9.231623039340776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.61865234375,0.0,1632.5098876953125,1895.4371337890625,0.0,4084.53271484375,0.922714352607727,1.0,0.0,3.0,1.0,0.0
18198480,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7469273209571838,0.3895471394062042,0.3575165867805481,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.894322395324707,0.6813177466392517,0.649925947189331,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8651798963546753,0.6174401640892029,0.4353966116905212,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7873212695121765,0.4585348665714264,0.441097617149353,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6437796354293823,0.2466823160648346,1.147378921508789,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,300.51715087890625,297.2041320800781,284.8955078125,1.0,0.7307888865470886,0.3614836931228637,0.3614836931228637,1.0,1.0,-3.640693426132202,0.986180067062378,2.654513359069824,0.1685264408588409,0.8851009011268616,0.8851009011268616,0.0,305.7966613769531,312.0,58828.1796875,0.0,4654.31884765625,1.0,279.1562194824219,282.9339904785156,294.5968322753906,298.3845520019531,293.1499938964844,293.1499938964844,279.45001220703125,38696.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974933922290802,1.0,0.0,0.0,3.719567060470581,3.7195920944213854,9.231623039340776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.61865234375,0.0,1632.5098876953125,1895.4371337890625,0.0,4084.53271484375,0.922714352607727,1.0,0.0,3.0,1.0,0.0
18198540,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7454221248626709,0.3896131217479706,0.3573892712593078,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8923075199127197,0.6811874508857727,0.649562418460846,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8646581172943115,0.620335042476654,0.4372273087501526,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7859107851982117,0.459055483341217,0.4414397478103637,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.642586350440979,0.2468036711215973,1.1476935148239136,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,300.5172119140625,297.2076721191406,285.01300048828125,1.0,0.7324066758155823,0.3608416616916656,0.3608416616916656,1.0,1.0,-3.6430840492248535,0.9848935008049012,2.6581907272338867,0.1665269136428833,0.9893003106117249,0.9893003106117249,0.0,308.5492858886719,315.0,58062.984375,0.0,4678.18115234375,1.0,279.4427795410156,283.0765380859375,294.57391357421875,298.2446594238281,293.1499938964844,293.1499938964844,279.1499938964844,33587.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648249745368958,1.0,0.0,0.0,3.8198673725128174,3.819892644882202,9.736207857713453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8095703125,0.0,1711.603271484375,1895.4371337890625,0.0,3995.477783203125,0.9419880509376526,1.0,0.0,3.0,1.0,0.0
18198600,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7454221248626709,0.3896131217479706,0.3573892712593078,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8923075199127197,0.6811874508857727,0.649562418460846,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8646581172943115,0.620335042476654,0.4372273087501526,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7859107851982117,0.459055483341217,0.4414397478103637,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.642586350440979,0.2468036711215973,1.1476935148239136,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,300.5172119140625,297.2076721191406,285.01300048828125,1.0,0.7324066758155823,0.3608416616916656,0.3608416616916656,1.0,1.0,-3.6430840492248535,0.9848935008049012,2.6581907272338867,0.1665269136428833,0.9893003106117249,0.9893003106117249,0.0,308.5492858886719,315.0,58062.984375,0.0,4678.18115234375,1.0,279.4427795410156,283.0765380859375,294.57391357421875,298.2446594238281,293.1499938964844,293.1499938964844,279.1499938964844,33587.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648249745368958,1.0,0.0,0.0,3.8198673725128174,3.819892644882202,9.736207857713453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8095703125,0.0,1711.603271484375,1895.4371337890625,0.0,3995.477783203125,0.9419880509376526,1.0,0.0,3.0,1.0,0.0
18198660,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7434170842170715,0.3886631429195404,0.3569512069225311,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8897324204444885,0.6798914074897766,0.648841142654419,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8635356426239014,0.6219754815101624,0.4387175440788269,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.784034013748169,0.4588001370429992,0.4415842592716217,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6410800814628601,0.2465081810951233,1.1477205753326416,284.89471435546875,284.95001220703125,302.04998779296875,291.641357421875,300.51007080078125,297.2015380859375,284.89617919921875,1.0,0.7340093851089478,0.3601995408535003,0.3601995408535003,1.0,1.0,-3.643699884414673,0.983031690120697,2.66066837310791,0.1646137237548828,0.8883460164070129,0.8883460164070129,0.0,311.8514709472656,318.0,58956.67578125,0.0,4700.46826171875,1.0,279.1561279296875,282.93280029296875,294.65826416015625,298.44940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38566.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719266891479492,1.0,0.0,0.0,3.7288296222686768,3.7288548946380615,9.2776576821052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.9765625,0.0,1642.265869140625,1895.4371337890625,0.0,4058.159423828125,0.924680471420288,1.0,0.0,3.0,1.0,0.0
18198720,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7434170842170715,0.3886631429195404,0.3569512069225311,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8897324204444885,0.6798914074897766,0.648841142654419,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8635356426239014,0.6219754815101624,0.4387175440788269,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.784034013748169,0.4588001370429992,0.4415842592716217,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6410800814628601,0.2465081810951233,1.1477205753326416,284.89471435546875,284.95001220703125,302.04998779296875,291.641357421875,300.51007080078125,297.2015380859375,284.89617919921875,1.0,0.7340093851089478,0.3601995408535003,0.3601995408535003,1.0,1.0,-3.643699884414673,0.983031690120697,2.66066837310791,0.1646137237548828,0.8883460164070129,0.8883460164070129,0.0,311.8514709472656,318.0,58956.67578125,0.0,4700.46826171875,1.0,279.1561279296875,282.93280029296875,294.65826416015625,298.44940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38566.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719266891479492,1.0,0.0,0.0,3.7288296222686768,3.7288548946380615,9.2776576821052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.9765625,0.0,1642.265869140625,1895.4371337890625,0.0,4058.159423828125,0.924680471420288,1.0,0.0,3.0,1.0,0.0
18198780,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7419590353965759,0.3887268900871277,0.3568194210529327,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8877447843551636,0.6797066330909729,0.6484238505363464,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8630089163780212,0.6247991919517517,0.4404949247837066,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.782657265663147,0.4593076705932617,0.4419119656085968,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6399210691452026,0.2466209083795547,1.1479918956756592,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,300.5101013183594,297.2050476074219,285.0150756835937,1.0,0.735598087310791,0.3595574498176574,0.3595574498176574,1.0,1.0,-3.645887136459351,0.9816752076148988,2.6642119884490967,0.1625753939151764,0.9943530559539796,0.9943530559539796,0.0,314.6075439453125,321.0,58217.05859375,0.0,4723.8251953125,1.0,279.4428405761719,283.0763854980469,294.6513061523437,298.32794189453125,293.1499938964844,293.1499938964844,279.1499938964844,33540.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961583971977234,1.0,0.0,0.0,3.830234050750733,3.830259323120117,9.78912567006773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.4560546875,0.0,1723.771484375,1895.4371337890625,0.0,3966.693115234375,0.9442986249923706,1.0,0.0,3.0,1.0,0.0
18198840,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7419590353965759,0.3887268900871277,0.3568194210529327,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8877447843551636,0.6797066330909729,0.6484238505363464,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8630089163780212,0.6247991919517517,0.4404949247837066,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.782657265663147,0.4593076705932617,0.4419119656085968,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6399210691452026,0.2466209083795547,1.1479918956756592,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,300.5101013183594,297.2050476074219,285.0150756835937,1.0,0.735598087310791,0.3595574498176574,0.3595574498176574,1.0,1.0,-3.645887136459351,0.9816752076148988,2.6642119884490967,0.1625753939151764,0.9943530559539796,0.9943530559539796,0.0,314.6075439453125,321.0,58217.05859375,0.0,4723.8251953125,1.0,279.4428405761719,283.0763854980469,294.6513061523437,298.32794189453125,293.1499938964844,293.1499938964844,279.1499938964844,33540.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961583971977234,1.0,0.0,0.0,3.830234050750733,3.830259323120117,9.78912567006773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.4560546875,0.0,1723.771484375,1895.4371337890625,0.0,3966.693115234375,0.9442986249923706,1.0,0.0,3.0,1.0,0.0
18198900,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7412639260292053,0.3883568346500397,0.3567982912063598,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8867884874343872,0.6791695952415466,0.6482850909233093,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8627551198005676,0.6256954073905945,0.4413971900939941,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7820157408714294,0.4592766761779785,0.4421476423740387,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.639401376247406,0.24654121696949,1.1484414339065552,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,300.5074157714844,297.203125,284.8819580078125,1.0,0.7364641427993774,0.3592363893985748,0.3592363893985748,1.0,1.0,-3.6476120948791504,0.981187641620636,2.666424512863159,0.1617560684680938,0.9077348113059998,0.9077348113059998,0.0,316.0335998535156,321.0,59310.69921875,0.0,4737.58203125,1.0,279.19354248046875,282.916748046875,294.7322692871094,298.576416015625,293.1499938964844,293.1499938964844,279.1499938964844,36767.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669970870018004,1.0,0.0,0.0,3.815795183181762,3.8158209323883057,9.715461146697637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.8564453125,0.0,1731.5718994140625,1895.4371337890625,0.0,4014.707275390625,0.9412814378738404,1.0,0.0,3.0,1.0,0.0
18198960,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7400230169296265,0.3877740204334259,0.356383740901947,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8852221965789795,0.6783576607704163,0.6476579308509827,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8619027137756348,0.6263548731803894,0.441933274269104,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7808346748352051,0.4590371549129486,0.4420465528964996,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6384661197662354,0.2463171184062957,1.14799165725708,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,300.50299072265625,297.1989440917969,284.89630126953125,1.0,0.7371734380722046,0.3589307069778442,0.3589307069778442,1.0,1.0,-3.6463449001312256,0.9798060655593872,2.666538953781128,0.1606785356998443,0.8929007649421692,0.8929007649421692,0.0,317.9060363769531,324.0,59160.1875,0.0,4745.66650390625,1.0,279.1560974121094,282.9298400878906,294.75030517578125,298.5511474609375,293.1499938964844,293.1499938964844,279.45001220703125,38460.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968509078025818,1.0,0.0,0.0,3.7444589138031006,3.744484186172485,9.355595125271066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.66357421875,0.0,1659.7052001953125,1895.4371337890625,0.0,4028.0634765625,0.9281184673309326,1.0,0.0,3.0,1.0,0.0
18199020,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7386045455932617,0.3878335952758789,0.3562441170215606,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8832598328590393,0.6781193614006042,0.6471861004829407,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8613660931587219,0.6291030645370483,0.4436527490615845,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7794875502586365,0.45952969789505,0.4423568844795227,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6373370885848999,0.2464215159416198,1.1482186317443848,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,300.5031433105469,297.202392578125,285.01715087890625,1.0,0.7387320399284363,0.3583193719387054,0.3583193719387054,1.0,1.0,-3.648313045501709,0.9784743785858154,2.6698386669158936,0.1586994528770446,1.0,1.0,0.0,320.66705322265625,327.0,58435.66015625,0.0,4768.47509765625,1.0,279.4429626464844,283.0751647949219,294.7560119628906,298.4439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33535.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95803302526474,1.0,0.0,0.0,3.8459839820861816,3.8460094928741455,9.869796713246617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8779296875,0.0,1742.90673828125,1895.4371337890625,0.0,3935.032470703125,0.9478238821029664,1.0,0.0,3.0,1.0,0.0
18199080,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7386045455932617,0.3878335952758789,0.3562441170215606,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8832598328590393,0.6781193614006042,0.6471861004829407,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8613660931587219,0.6291030645370483,0.4436527490615845,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7794875502586365,0.45952969789505,0.4423568844795227,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6373370885848999,0.2464215159416198,1.1482186317443848,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,300.5031433105469,297.202392578125,285.01715087890625,1.0,0.7387320399284363,0.3583193719387054,0.3583193719387054,1.0,1.0,-3.648313045501709,0.9784743785858154,2.6698386669158936,0.1586994528770446,1.0,1.0,0.0,320.66705322265625,327.0,58435.66015625,0.0,4768.47509765625,1.0,279.4429626464844,283.0751647949219,294.7560119628906,298.4439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33535.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95803302526474,1.0,0.0,0.0,3.8459839820861816,3.8460094928741455,9.869796713246617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8779296875,0.0,1742.90673828125,1895.4371337890625,0.0,3935.032470703125,0.9478238821029664,1.0,0.0,3.0,1.0,0.0
18199140,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7367151975631714,0.3868789970874786,0.3558038175106048,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8807657957077026,0.6766987442970276,0.6463577151298523,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602291941642761,0.6304742693901062,0.444990336894989,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.777701199054718,0.459245353937149,0.4424766302108764,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359167695045471,0.2461078315973281,1.1481791734695437,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,300.49578857421875,297.19586181640625,284.8968811035156,1.0,0.740275502204895,0.3577080368995666,0.3577080368995666,1.0,1.0,-3.6485037803649902,0.9765707850456238,2.671933174133301,0.1568164378404617,0.8989622592926025,0.8989622592926025,0.0,323.98028564453125,330.0,59425.43359375,0.0,4789.66796875,1.0,279.1568298339844,282.9264831542969,294.865234375,298.6806030273437,293.1499938964844,293.1499938964844,279.45001220703125,38283.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648027420043944,1.0,0.0,0.0,3.7656092643737793,3.765634775161743,9.461583090342174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.9384765625,0.0,1683.259033203125,1895.4371337890625,0.0,3995.2802734375,0.9327240586280824,1.0,0.0,3.0,1.0,0.0
18199200,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7367151975631714,0.3868789970874786,0.3558038175106048,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8807657957077026,0.6766987442970276,0.6463577151298523,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602291941642761,0.6304742693901062,0.444990336894989,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.777701199054718,0.459245353937149,0.4424766302108764,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359167695045471,0.2461078315973281,1.1481791734695437,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,300.49578857421875,297.19586181640625,284.8968811035156,1.0,0.740275502204895,0.3577080368995666,0.3577080368995666,1.0,1.0,-3.6485037803649902,0.9765707850456238,2.671933174133301,0.1568164378404617,0.8989622592926025,0.8989622592926025,0.0,323.98028564453125,330.0,59425.43359375,0.0,4789.66796875,1.0,279.1568298339844,282.9264831542969,294.865234375,298.6806030273437,293.1499938964844,293.1499938964844,279.45001220703125,38283.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648027420043944,1.0,0.0,0.0,3.7656092643737793,3.765634775161743,9.461583090342174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.9384765625,0.0,1683.259033203125,1895.4371337890625,0.0,3995.2802734375,0.9327240586280824,1.0,0.0,3.0,1.0,0.0
18199260,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7353331446647644,0.3869503140449524,0.35567107796669,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8788066506385803,0.6763744354248047,0.6458058953285217,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8595946431159973,0.632952094078064,0.4465288817882538,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.77638179063797,0.4597381055355072,0.442783385515213,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.634807825088501,0.2462032735347747,1.1483635902404783,285.02081298828125,284.95001220703125,302.04998779296875,291.9153747558594,300.4955444335937,297.19854736328125,285.0201721191406,1.0,0.7417917251586914,0.3571414053440094,0.3571414053440094,1.0,1.0,-3.650110483169556,0.9752607345581056,2.67484974861145,0.1549260765314102,1.0,1.0,0.0,326.75640869140625,333.0,58686.4609375,0.0,4811.5771484375,1.0,279.4440002441406,283.0744323730469,294.88055419921875,298.5838928222656,293.1499938964844,293.1499938964844,279.1499938964844,33636.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542341828346252,1.0,0.0,0.0,3.86431336402893,3.8643391132354736,9.964096534531564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.8291015625,0.0,1766.2039794921875,1895.4371337890625,0.0,3901.02587890625,0.951715648174286,1.0,0.0,3.0,1.0,0.0
18199320,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7353331446647644,0.3869503140449524,0.35567107796669,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8788066506385803,0.6763744354248047,0.6458058953285217,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8595946431159973,0.632952094078064,0.4465288817882538,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.77638179063797,0.4597381055355072,0.442783385515213,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.634807825088501,0.2462032735347747,1.1483635902404783,285.02081298828125,284.95001220703125,302.04998779296875,291.9153747558594,300.4955444335937,297.19854736328125,285.0201721191406,1.0,0.7417917251586914,0.3571414053440094,0.3571414053440094,1.0,1.0,-3.650110483169556,0.9752607345581056,2.67484974861145,0.1549260765314102,1.0,1.0,0.0,326.75640869140625,333.0,58686.4609375,0.0,4811.5771484375,1.0,279.4440002441406,283.0744323730469,294.88055419921875,298.5838928222656,293.1499938964844,293.1499938964844,279.1499938964844,33636.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542341828346252,1.0,0.0,0.0,3.86431336402893,3.8643391132354736,9.964096534531564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.8291015625,0.0,1766.2039794921875,1895.4371337890625,0.0,3901.02587890625,0.951715648174286,1.0,0.0,3.0,1.0,0.0
18199380,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7335090637207031,0.3859997093677521,0.3552482724189758,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8763553500175476,0.6748793125152588,0.6449148654937744,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.858406662940979,0.6341161131858826,0.447711169719696,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746557593345642,0.4594485163688659,0.4429099261760711,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6334322690963745,0.2458820790052414,1.148313283920288,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,300.4881286621094,297.1916809082031,284.8978881835937,1.0,0.7432966232299805,0.3565748035907745,0.3565748035907745,1.0,1.0,-3.6500556468963614,0.9734213948249816,2.6766343116760254,0.1531532704830169,0.9060108065605164,0.9060108065605164,0.0,330.06365966796875,336.0,59728.3984375,0.0,4832.04248046875,1.0,279.1569519042969,282.92303466796875,294.9981689453125,298.83123779296875,293.1499938964844,293.1499938964844,278.8500061035156,38103.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609509110450744,1.0,0.0,0.0,3.7890138626098633,3.7890396118164062,9.57956217462197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5986328125,0.0,1709.7342529296875,1895.4371337890625,0.0,3961.057861328125,0.9379304051399232,1.0,0.0,3.0,1.0,0.0
18199440,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7335090637207031,0.3859997093677521,0.3552482724189758,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8763553500175476,0.6748793125152588,0.6449148654937744,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.858406662940979,0.6341161131858826,0.447711169719696,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746557593345642,0.4594485163688659,0.4429099261760711,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6334322690963745,0.2458820790052414,1.148313283920288,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,300.4881286621094,297.1916809082031,284.8978881835937,1.0,0.7432966232299805,0.3565748035907745,0.3565748035907745,1.0,1.0,-3.6500556468963614,0.9734213948249816,2.6766343116760254,0.1531532704830169,0.9060108065605164,0.9060108065605164,0.0,330.06365966796875,336.0,59728.3984375,0.0,4832.04248046875,1.0,279.1569519042969,282.92303466796875,294.9981689453125,298.83123779296875,293.1499938964844,293.1499938964844,278.8500061035156,38103.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609509110450744,1.0,0.0,0.0,3.7890138626098633,3.7890396118164062,9.57956217462197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5986328125,0.0,1709.7342529296875,1895.4371337890625,0.0,3961.057861328125,0.9379304051399232,1.0,0.0,3.0,1.0,0.0
18199500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7323457598686218,0.3853628039360046,0.3548187017440796,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8748474717140198,0.6739040017127991,0.6441726088523865,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8575452566146851,0.6345075368881226,0.4481032490730285,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7735313177108765,0.4591245055198669,0.4427516162395477,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.632524847984314,0.245589405298233,1.147588849067688,284.8199157714844,284.95001220703125,302.04998779296875,292.0190734863281,300.4833374023437,297.1869506835937,284.8236694335937,1.0,0.7438962459564209,0.3562915027141571,0.3562915027141571,1.0,1.0,-3.648057699203491,0.9718878269195556,2.6761698722839355,0.1520415991544723,0.8224558234214783,0.8224558234214783,0.0,331.88653564453125,336.0,60204.859375,0.0,4837.70458984375,1.0,278.8984069824219,282.8299560546875,295.0521850585937,298.9921569824219,293.1499938964844,293.1499938964844,278.8500061035156,42930.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653491377830504,1.0,0.0,0.0,3.6546413898468018,3.6546666622161865,8.912156204132771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.197265625,0.0,1590.25634765625,1895.4371337890625,0.0,4000.122802734375,0.90909343957901,1.0,0.0,3.0,1.0,0.0
18199560,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7311878800392151,0.3849332332611084,0.354362815618515,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8733460307121277,0.6731472611427307,0.6433765292167664,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8566942811012268,0.6351534724235535,0.4484690427780151,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.772404670715332,0.4589420855045318,0.4425447285175323,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.631600558757782,0.245359405875206,1.1466518640518188,284.882080078125,284.95001220703125,302.04998779296875,292.054931640625,300.4800109863281,297.1841125488281,284.8841552734375,1.0,0.7444272637367249,0.3560214936733246,0.3560214936733246,1.0,1.0,-3.6456120014190674,0.9702574014663696,2.675354719161988,0.1508766114711761,0.832444429397583,0.832444429397583,0.0,333.6563720703125,339.0,59893.03515625,0.0,4841.7568359375,1.0,278.8580322265625,282.8923034667969,295.05731201171875,298.91925048828125,293.1499938964844,293.1499938964844,279.1499938964844,41235.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641522765159608,1.0,0.0,0.0,3.5449373722076416,3.544961452484131,8.385142677980184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.78076171875,0.0,1457.436767578125,1895.4371337890625,0.0,3989.511962890625,0.8865516781806946,1.0,0.0,3.0,1.0,0.0
