time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7302276492118835,0.3851900696754455,0.3544411957263946,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8718475103378296,0.6729551553726196,0.6429851055145264,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8564619421958923,0.6377283930778503,0.4501121938228607,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7714893817901611,0.4595522880554199,0.4429742097854614,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6307761669158936,0.2455138564109802,1.1470128297805786,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,300.4815979003906,297.1890563964844,284.9996337890625,1.0,0.7458491921424866,0.3554815053939819,0.3554815053939819,1.0,1.0,-3.648152112960816,0.969325840473175,2.678826332092285,0.1491419821977615,0.926921248435974,0.926921248435974,0.0,335.98785400390625,342.0,59276.89453125,0.0,4863.5732421875,1.0,279.1415405273437,283.0311279296875,295.0817565917969,298.82110595703125,293.1499938964844,293.1499938964844,278.8500061035156,34061.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950872242450714,1.0,0.0,0.0,3.6424834728240967,3.642507076263428,8.852959467731125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.923828125,0.0,1510.34912109375,1895.4371337890625,0.0,3870.81689453125,0.9024341702461244,1.0,0.0,3.0,1.0,0.0
18199680,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7302276492118835,0.3851900696754455,0.3544411957263946,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8718475103378296,0.6729551553726196,0.6429851055145264,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8564619421958923,0.6377283930778503,0.4501121938228607,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7714893817901611,0.4595522880554199,0.4429742097854614,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6307761669158936,0.2455138564109802,1.1470128297805786,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,300.4815979003906,297.1890563964844,284.9996337890625,1.0,0.7458491921424866,0.3554815053939819,0.3554815053939819,1.0,1.0,-3.648152112960816,0.969325840473175,2.678826332092285,0.1491419821977615,0.926921248435974,0.926921248435974,0.0,335.98785400390625,342.0,59276.89453125,0.0,4863.5732421875,1.0,279.1415405273437,283.0311279296875,295.0817565917969,298.82110595703125,293.1499938964844,293.1499938964844,278.8500061035156,34061.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950872242450714,1.0,0.0,0.0,3.6424834728240967,3.642507076263428,8.852959467731125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.923828125,0.0,1510.34912109375,1895.4371337890625,0.0,3870.81689453125,0.9024341702461244,1.0,0.0,3.0,1.0,0.0
18199740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7286551594734192,0.3844396770000458,0.3541295230388641,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8696880340576172,0.6716383099555969,0.6421741247177124,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8555024862289429,0.6390253901481628,0.4513218402862549,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7700218558311462,0.459411472082138,0.4431771337985992,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6296054720878601,0.2452983111143112,1.1472163200378418,284.914794921875,284.95001220703125,302.04998779296875,292.2020263671875,300.4763488769531,297.1849670410156,284.9154357910156,1.0,0.747334897518158,0.3549415171146393,0.3549415171146393,1.0,1.0,-3.6487550735473633,0.9677770733833312,2.6809778213500977,0.1474689394235611,0.8516196012496948,0.8516196012496948,0.0,339.0821533203125,345.0,60074.703125,0.0,4884.5888671875,1.0,278.8583984375,282.9207763671875,295.2072448730469,299.0646057128906,293.1499938964844,293.1499938964844,279.1499938964844,38392.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556522965431212,1.0,0.0,0.0,3.5338923931121826,3.5339155197143555,8.332971788149734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.556640625,0.0,1425.1214599609375,1895.4371337890625,0.0,3913.736572265625,0.8815227746963501,1.0,0.0,3.0,1.0,0.0
18199800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7286551594734192,0.3844396770000458,0.3541295230388641,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8696880340576172,0.6716383099555969,0.6421741247177124,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8555024862289429,0.6390253901481628,0.4513218402862549,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7700218558311462,0.459411472082138,0.4431771337985992,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6296054720878601,0.2452983111143112,1.1472163200378418,284.914794921875,284.95001220703125,302.04998779296875,292.2020263671875,300.4763488769531,297.1849670410156,284.9154357910156,1.0,0.747334897518158,0.3549415171146393,0.3549415171146393,1.0,1.0,-3.6487550735473633,0.9677770733833312,2.6809778213500977,0.1474689394235611,0.8516196012496948,0.8516196012496948,0.0,339.0821533203125,345.0,60074.703125,0.0,4884.5888671875,1.0,278.8583984375,282.9207763671875,295.2072448730469,299.0646057128906,293.1499938964844,293.1499938964844,279.1499938964844,38392.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556522965431212,1.0,0.0,0.0,3.5338923931121826,3.5339155197143555,8.332971788149734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.556640625,0.0,1425.1214599609375,1895.4371337890625,0.0,3913.736572265625,0.8815227746963501,1.0,0.0,3.0,1.0,0.0
18199860,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7274742126464844,0.3845089972019195,0.3540841937065124,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.867952287197113,0.6712160706520081,0.641640305519104,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8549843430519104,0.6413170695304871,0.4528015553951263,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7689148187637329,0.4598925709724426,0.4435522258281708,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6286887526512146,0.2454310655593872,1.1477575302124023,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,300.4765014648437,297.1878967285156,285.0096740722656,1.0,0.7488623261451721,0.3544172942638397,0.3544172942638397,1.0,1.0,-3.650932312011719,0.9667757749557496,2.68415641784668,0.1457691341638565,0.9444401860237122,0.9444401860237122,0.0,341.7738037109375,348.0,59596.69140625,0.0,4907.650390625,1.0,279.1415710449219,283.0360717773437,295.2424621582031,299.001953125,293.1499938964844,293.1499938964844,278.8500061035156,33142.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453218579292296,1.0,0.0,0.0,3.6586594581604,3.658683061599731,8.931764341468806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.61328125,0.0,1521.389892578125,1895.4371337890625,0.0,3820.721435546875,0.9052774906158448,1.0,0.0,3.0,1.0,0.0
18199920,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7274742126464844,0.3845089972019195,0.3540841937065124,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.867952287197113,0.6712160706520081,0.641640305519104,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8549843430519104,0.6413170695304871,0.4528015553951263,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7689148187637329,0.4598925709724426,0.4435522258281708,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6286887526512146,0.2454310655593872,1.1477575302124023,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,300.4765014648437,297.1878967285156,285.0096740722656,1.0,0.7488623261451721,0.3544172942638397,0.3544172942638397,1.0,1.0,-3.650932312011719,0.9667757749557496,2.68415641784668,0.1457691341638565,0.9444401860237122,0.9444401860237122,0.0,341.7738037109375,348.0,59596.69140625,0.0,4907.650390625,1.0,279.1415710449219,283.0360717773437,295.2424621582031,299.001953125,293.1499938964844,293.1499938964844,278.8500061035156,33142.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453218579292296,1.0,0.0,0.0,3.6586594581604,3.658683061599731,8.931764341468806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.61328125,0.0,1521.389892578125,1895.4371337890625,0.0,3820.721435546875,0.9052774906158448,1.0,0.0,3.0,1.0,0.0
18199980,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7256948351860046,0.3835651278495788,0.3536191284656524,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8655706644058228,0.6696351766586304,0.6406025886535645,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8537778854370117,0.6423370242118835,0.453831672668457,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7672451138496399,0.4595668613910675,0.4436054825782776,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6273764967918396,0.2451241910457611,1.147677659988403,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,300.4701843261719,297.1823425292969,284.910888671875,1.0,0.7503178119659424,0.3538930416107178,0.3538930416107178,1.0,1.0,-3.650341510772705,0.9649036526679992,2.6854379177093506,0.1440394222736358,0.859892725944519,0.859892725944519,0.0,345.13629150390625,351.0,60473.578125,0.0,4926.919921875,1.0,278.8581848144531,282.90985107421875,295.3637390136719,299.2496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38113.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517547488212584,1.0,0.0,0.0,3.566648006439209,3.56667160987854,8.488164553455135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.125,0.0,1457.8466796875,1895.4371337890625,0.0,3878.756591796875,0.8884866833686829,1.0,0.0,3.0,1.0,0.0
18200040,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7256948351860046,0.3835651278495788,0.3536191284656524,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8655706644058228,0.6696351766586304,0.6406025886535645,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8537778854370117,0.6423370242118835,0.453831672668457,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7672451138496399,0.4595668613910675,0.4436054825782776,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6273764967918396,0.2451241910457611,1.147677659988403,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,300.4701843261719,297.1823425292969,284.910888671875,1.0,0.7503178119659424,0.3538930416107178,0.3538930416107178,1.0,1.0,-3.650341510772705,0.9649036526679992,2.6854379177093506,0.1440394222736358,0.859892725944519,0.859892725944519,0.0,345.13629150390625,351.0,60473.578125,0.0,4926.919921875,1.0,278.8581848144531,282.90985107421875,295.3637390136719,299.2496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38113.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517547488212584,1.0,0.0,0.0,3.566648006439209,3.56667160987854,8.488164553455135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.125,0.0,1457.8466796875,1895.4371337890625,0.0,3878.756591796875,0.8884866833686829,1.0,0.0,3.0,1.0,0.0
18200100,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7248390913009644,0.3834815621376037,0.3533768057823181,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8644245862960815,0.669264554977417,0.6400535702705383,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8532331585884094,0.6433436274528503,0.4543580114841461,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7664363384246826,0.4596827924251556,0.4435908794403076,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.626717209815979,0.2451068460941314,1.147407293319702,285.0184326171875,284.95001220703125,302.04998779296875,292.3871459960937,300.4694519042969,297.1828308105469,285.01934814453125,1.0,0.7509774565696716,0.353630930185318,0.353630930185318,1.0,1.0,-3.649672508239746,0.9638577103614808,2.68581485748291,0.1430042386054992,0.937403678894043,0.937403678894043,0.0,346.7131042480469,351.0,59748.22265625,0.0,4934.83984375,1.0,279.0998229980469,283.0390319824219,295.34796142578125,299.08526611328125,293.1499938964844,293.1499938964844,279.1499938964844,33825.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450129866600036,1.0,0.0,0.0,3.619610071182251,3.619633436203003,8.74212275903119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2060546875,0.0,1483.4859619140625,1895.4371337890625,0.0,3817.926025390625,0.8984373807907104,1.0,0.0,3.0,1.0,0.0
18200160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7243934869766235,0.3835360705852508,0.3534546494483948,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8637164235115051,0.6690541505813599,0.6398842334747314,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8531214594841003,0.6444759964942932,0.4551762044429779,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7660204768180847,0.4599297940731048,0.4438464045524597,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6263641715049744,0.2451879829168319,1.1478703022003174,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,300.4696960449219,297.1844787597656,285.0074157714844,1.0,0.7517586946487427,0.3533773720264435,0.3533773720264435,1.0,1.0,-3.651408910751343,0.9635823965072632,2.68782639503479,0.1422464698553085,0.9524040818214417,0.9524040818214417,0.0,347.9371643066406,354.0,59955.84375,0.0,4947.4931640625,1.0,279.1427917480469,283.0283508300781,295.3920288085937,299.1780090332031,293.1499938964844,293.1499938964844,278.8500061035156,33109.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420439004898072,1.0,0.0,0.0,3.689542770385742,3.689566612243652,9.083189524972112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.02734375,0.0,1555.7469482421875,1895.4371337890625,0.0,3791.012939453125,0.9119821786880492,1.0,0.0,3.0,1.0,0.0
18200220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7226132750511169,0.3825410008430481,0.3529506921768188,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8613628149032593,0.6673743724822998,0.6387598514556885,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8519119620323181,0.645375669002533,0.4561340510845184,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7643619775772095,0.459529310464859,0.4438332021236419,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6250490546226501,0.2448412775993347,1.1476153135299685,284.9053649902344,284.95001220703125,302.04998779296875,292.49432373046875,300.4632568359375,297.1787109375,284.90673828125,1.0,0.7531406879425049,0.3528702557086944,0.3528702557086944,1.0,1.0,-3.650289535522461,0.9616005420684814,2.6886889934539795,0.1405205130577087,0.8638147115707397,0.8638147115707397,0.0,351.28662109375,357.0,60819.70703125,0.0,4965.14794921875,1.0,278.8577575683594,282.9002685546875,295.50897216796875,299.4205627441406,293.1499938964844,293.1499938964844,279.1499938964844,38287.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487414360046388,1.0,0.0,0.0,3.5940158367156982,3.5940396785736084,8.618928291070915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.232421875,0.0,1488.621337890625,1895.4371337890625,0.0,3851.616943359375,0.8946249485015869,1.0,0.0,3.0,1.0,0.0
18200280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7226132750511169,0.3825410008430481,0.3529506921768188,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8613628149032593,0.6673743724822998,0.6387598514556885,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8519119620323181,0.645375669002533,0.4561340510845184,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7643619775772095,0.459529310464859,0.4438332021236419,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6250490546226501,0.2448412775993347,1.1476153135299685,284.9053649902344,284.95001220703125,302.04998779296875,292.49432373046875,300.4632568359375,297.1787109375,284.90673828125,1.0,0.7531406879425049,0.3528702557086944,0.3528702557086944,1.0,1.0,-3.650289535522461,0.9616005420684814,2.6886889934539795,0.1405205130577087,0.8638147115707397,0.8638147115707397,0.0,351.28662109375,357.0,60819.70703125,0.0,4965.14794921875,1.0,278.8577575683594,282.9002685546875,295.50897216796875,299.4205627441406,293.1499938964844,293.1499938964844,279.1499938964844,38287.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487414360046388,1.0,0.0,0.0,3.5940158367156982,3.5940396785736084,8.618928291070915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.232421875,0.0,1488.621337890625,1895.4371337890625,0.0,3851.616943359375,0.8946249485015869,1.0,0.0,3.0,1.0,0.0
18200340,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7213249206542969,0.3824928700923919,0.3527631163597107,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8595481514930725,0.6667349934577942,0.63797926902771,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8512618541717529,0.6474361419677734,0.4574182629585266,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7631624937057495,0.4598513841629028,0.4440286457538605,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6240494847297668,0.2448891997337341,1.1477092504501345,285.0082702636719,284.95001220703125,302.04998779296875,292.5625915527344,300.4627990722656,297.18084716796875,285.00750732421875,1.0,0.7545210719108582,0.3523631691932678,0.3523631691932678,1.0,1.0,-3.651007890701294,0.9601986408233644,2.6908092498779297,0.1387190073728561,0.9583863615989684,0.9583863615989684,0.0,354.053955078125,360.0,60271.27734375,0.0,4984.51171875,1.0,279.1419982910156,283.0237121582031,295.5331115722656,299.342041015625,293.1499938964844,293.1499938964844,278.8500061035156,33263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392421245574952,1.0,0.0,0.0,3.712193250656128,3.712217569351196,9.195057941724372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.677734375,0.0,1582.645263671875,1895.4371337890625,0.0,3765.551025390625,0.9174008965492249,1.0,0.0,3.0,1.0,0.0
18200400,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7213249206542969,0.3824928700923919,0.3527631163597107,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8595481514930725,0.6667349934577942,0.63797926902771,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8512618541717529,0.6474361419677734,0.4574182629585266,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7631624937057495,0.4598513841629028,0.4440286457538605,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6240494847297668,0.2448891997337341,1.1477092504501345,285.0082702636719,284.95001220703125,302.04998779296875,292.5625915527344,300.4627990722656,297.18084716796875,285.00750732421875,1.0,0.7545210719108582,0.3523631691932678,0.3523631691932678,1.0,1.0,-3.651007890701294,0.9601986408233644,2.6908092498779297,0.1387190073728561,0.9583863615989684,0.9583863615989684,0.0,354.053955078125,360.0,60271.27734375,0.0,4984.51171875,1.0,279.1419982910156,283.0237121582031,295.5331115722656,299.342041015625,293.1499938964844,293.1499938964844,278.8500061035156,33263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392421245574952,1.0,0.0,0.0,3.712193250656128,3.712217569351196,9.195057941724372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.677734375,0.0,1582.645263671875,1895.4371337890625,0.0,3765.551025390625,0.9174008965492249,1.0,0.0,3.0,1.0,0.0
18200460,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7195541262626648,0.3814737200736999,0.3522392511367798,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8572462797164917,0.6649959087371826,0.6368001103401184,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8500636219978333,0.6482373476028442,0.4583117663860321,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7615399360656738,0.4594088792800903,0.4439770579338074,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6227543950080872,0.2445314675569534,1.1474034786224363,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,300.4564208984375,297.17510986328125,284.9053039550781,1.0,0.7558565735816956,0.3518723547458648,0.3518723547458648,1.0,1.0,-3.649614095687866,0.9581822752952576,2.691431760787964,0.1370191723108291,0.8683085441589355,0.8683085441589355,0.0,357.3822326660156,363.0,61128.3984375,0.0,5001.2236328125,1.0,278.85699462890625,282.8941345214844,295.6433410644531,299.57763671875,293.1499938964844,293.1499938964844,279.1499938964844,38386.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460738897323608,1.0,0.0,0.0,3.617370128631592,3.617394208908081,8.731306024856167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.921875,0.0,1514.8682861328125,1895.4371337890625,0.0,3827.524658203125,0.8998511433601379,1.0,0.0,3.0,1.0,0.0
18200520,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7195541262626648,0.3814737200736999,0.3522392511367798,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8572462797164917,0.6649959087371826,0.6368001103401184,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8500636219978333,0.6482373476028442,0.4583117663860321,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7615399360656738,0.4594088792800903,0.4439770579338074,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6227543950080872,0.2445314675569534,1.1474034786224363,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,300.4564208984375,297.17510986328125,284.9053039550781,1.0,0.7558565735816956,0.3518723547458648,0.3518723547458648,1.0,1.0,-3.649614095687866,0.9581822752952576,2.691431760787964,0.1370191723108291,0.8683085441589355,0.8683085441589355,0.0,357.3822326660156,363.0,61128.3984375,0.0,5001.2236328125,1.0,278.85699462890625,282.8941345214844,295.6433410644531,299.57763671875,293.1499938964844,293.1499938964844,279.1499938964844,38386.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460738897323608,1.0,0.0,0.0,3.617370128631592,3.617394208908081,8.731306024856167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.921875,0.0,1514.8682861328125,1895.4371337890625,0.0,3827.524658203125,0.8998511433601379,1.0,0.0,3.0,1.0,0.0
18200580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7182626128196716,0.3814080059528351,0.3520281910896301,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8554621338844299,0.6643052697181702,0.6359624266624451,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8494061827659607,0.6502156853675842,0.4595300555229187,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7603591084480286,0.459696501493454,0.4441331624984741,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6217653155326843,0.244574099779129,1.1474529504776,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,300.4560241699219,297.17730712890625,285.00811767578125,1.0,0.7571951150894165,0.3513815701007843,0.3513815701007843,1.0,1.0,-3.650054931640625,0.9567458033561708,2.6933093070983887,0.1352415382862091,0.9637957215309144,0.9637957215309144,0.0,360.1372985839844,351.0,60547.609375,0.0,5019.7080078125,1.0,279.1421203613281,283.0202941894531,295.6600341796875,299.4900817871094,293.1499938964844,293.1499938964844,278.8500061035156,33324.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368067979812622,1.0,0.0,0.0,3.732450485229492,3.732474803924561,9.295685003962716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.294921875,0.0,1606.3804931640625,1895.4371337890625,0.0,3743.369873046875,0.9220717549324036,1.0,0.0,3.0,1.0,0.0
18200640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7182626128196716,0.3814080059528351,0.3520281910896301,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8554621338844299,0.6643052697181702,0.6359624266624451,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8494061827659607,0.6502156853675842,0.4595300555229187,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7603591084480286,0.459696501493454,0.4441331624984741,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6217653155326843,0.244574099779129,1.1474529504776,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,300.4560241699219,297.17730712890625,285.00811767578125,1.0,0.7571951150894165,0.3513815701007843,0.3513815701007843,1.0,1.0,-3.650054931640625,0.9567458033561708,2.6933093070983887,0.1352415382862091,0.9637957215309144,0.9637957215309144,0.0,360.1372985839844,351.0,60547.609375,0.0,5019.7080078125,1.0,279.1421203613281,283.0202941894531,295.6600341796875,299.4900817871094,293.1499938964844,293.1499938964844,278.8500061035156,33324.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368067979812622,1.0,0.0,0.0,3.732450485229492,3.732474803924561,9.295685003962716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.294921875,0.0,1606.3804931640625,1895.4371337890625,0.0,3743.369873046875,0.9220717549324036,1.0,0.0,3.0,1.0,0.0
18200700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7187444567680359,0.3809752762317657,0.3518343865871429,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.855981707572937,0.663510262966156,0.6354557275772095,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8504358530044556,0.6506571173667908,0.4600377976894378,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7610260248184204,0.4595383703708648,0.4441345632076263,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6222413182258606,0.2444519847631454,1.1471707820892334,284.8829040527344,284.95001220703125,302.04998779296875,292.7168273925781,300.4534606933594,297.1753234863281,284.88092041015625,1.0,0.7561944127082825,0.351136177778244,0.351136177778244,1.0,1.0,-3.649496555328369,0.955778181552887,2.693718194961548,0.1344703584909439,0.8785983920097351,0.8785983920097351,0.0,358.6668701171875,351.0,61549.1484375,0.0,5008.91015625,1.0,278.895751953125,282.86785888671875,295.7429504394531,299.7427978515625,293.1499938964844,293.1499938964844,278.8500061035156,37136.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942337453365326,1.0,0.0,0.0,3.709368705749512,3.7093935012817374,9.181070481645292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0859375,0.0,1608.86865234375,1895.4371337890625,0.0,3793.67724609375,0.9174277782440186,1.0,0.0,3.0,1.0,0.0
18200760,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7193456292152405,0.380387544631958,0.3512293994426727,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8567609786987305,0.6625198721885681,0.6344574689865112,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8517032861709595,0.650926947593689,0.4601554870605469,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7619147896766663,0.4592256247997284,0.4437702894210815,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6228669881820679,0.2442253530025482,1.1458165645599363,284.9013671875,284.95001220703125,302.04998779296875,292.744140625,300.4496765136719,297.1717834472656,284.9027709960937,1.0,0.7544972896575928,0.3509105741977691,0.3509105741977691,1.0,1.0,-3.6456456184387207,0.9538569450378418,2.691788673400879,0.1334035992622375,0.8707559704780579,0.8707559704780579,0.0,356.1247863769531,339.0,61352.453125,0.0,4981.908203125,1.0,278.8568725585937,282.8885192871094,295.7611083984375,299.71484375,293.1499938964844,293.1499938964844,279.1499938964844,38514.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438322186470032,1.0,0.0,0.0,3.635323286056519,3.635347604751587,8.818188348413969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.5673828125,0.0,1535.636474609375,1895.4371337890625,0.0,3807.23193359375,0.9039736390113832,1.0,0.0,3.0,1.0,0.0
18200820,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7225067615509033,0.3803896903991699,0.3506472706794739,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8605911135673523,0.6618285775184631,0.6331695318222046,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8565592169761658,0.6528757810592651,0.4610177874565124,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7657163739204407,0.4595365226268768,0.4434979557991028,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6256275773048401,0.2443371415138244,1.14403235912323,285.0061950683594,284.95001220703125,302.04998779296875,292.7945251464844,300.44970703125,297.1746826171875,285.00543212890625,1.0,0.7501123547554016,0.3504593968391418,0.3504593968391418,1.0,1.0,-3.641948938369751,0.9512707591056824,2.690678119659424,0.1314117610454559,0.9647390246391296,0.9647390246391296,0.0,347.6540222167969,327.0,60684.19140625,0.0,4918.544921875,1.0,279.1422424316406,283.0161437988281,295.7672119140625,299.6116027832031,293.1499938964844,293.1499938964844,278.8500061035156,33478.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347435235977172,1.0,0.0,0.0,3.7449891567230233,3.74501371383667,9.358245165458356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.978515625,0.0,1622.081298828125,1895.4371337890625,0.0,3724.542236328125,0.9249902963638306,1.0,0.0,3.0,1.0,0.0
18200880,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7225067615509033,0.3803896903991699,0.3506472706794739,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8605911135673523,0.6618285775184631,0.6331695318222046,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8565592169761658,0.6528757810592651,0.4610177874565124,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7657163739204407,0.4595365226268768,0.4434979557991028,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6256275773048401,0.2443371415138244,1.14403235912323,285.0061950683594,284.95001220703125,302.04998779296875,292.7945251464844,300.44970703125,297.1746826171875,285.00543212890625,1.0,0.7501123547554016,0.3504593968391418,0.3504593968391418,1.0,1.0,-3.641948938369751,0.9512707591056824,2.690678119659424,0.1314117610454559,0.9647390246391296,0.9647390246391296,0.0,347.6540222167969,327.0,60684.19140625,0.0,4918.544921875,1.0,279.1422424316406,283.0161437988281,295.7672119140625,299.6116027832031,293.1499938964844,293.1499938964844,278.8500061035156,33478.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347435235977172,1.0,0.0,0.0,3.7449891567230233,3.74501371383667,9.358245165458356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.978515625,0.0,1622.081298828125,1895.4371337890625,0.0,3724.542236328125,0.9249902963638306,1.0,0.0,3.0,1.0,0.0
18200940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7260845899581909,0.379476934671402,0.3497260808944702,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8651226162910461,0.6600815653800964,0.6314684748649597,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8620787262916565,0.6535845994949341,0.461473137140274,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7701705098152161,0.4591253399848938,0.4429607391357422,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6288856267929077,0.24410380423069,1.141812443733215,284.8995361328125,284.95001220703125,302.04998779296875,292.838623046875,300.4441223144531,297.17022705078125,284.9008178710937,1.0,0.7448182702064514,0.3500082194805145,0.3500082194805145,1.0,1.0,-3.636035203933716,0.9479917287826538,2.688043594360352,0.1294713169336319,0.8705021739006042,0.8705021739006042,0.0,337.8694763183594,315.0,61431.94921875,0.0,4840.79296875,1.0,278.8567810058594,282.8860168457031,295.8558654785156,299.8195495605469,293.1499938964844,293.1499938964844,279.1499938964844,38644.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418346285820008,1.0,0.0,0.0,3.642261505126953,3.6422858238220215,8.851880579641147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.685546875,0.0,1544.323486328125,1895.4371337890625,0.0,3789.113525390625,0.9055545926094056,1.0,0.0,3.0,1.0,0.0
18201000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7260845899581909,0.379476934671402,0.3497260808944702,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8651226162910461,0.6600815653800964,0.6314684748649597,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8620787262916565,0.6535845994949341,0.461473137140274,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7701705098152161,0.4591253399848938,0.4429607391357422,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6288856267929077,0.24410380423069,1.141812443733215,284.8995361328125,284.95001220703125,302.04998779296875,292.838623046875,300.4441223144531,297.17022705078125,284.9008178710937,1.0,0.7448182702064514,0.3500082194805145,0.3500082194805145,1.0,1.0,-3.636035203933716,0.9479917287826538,2.688043594360352,0.1294713169336319,0.8705021739006042,0.8705021739006042,0.0,337.8694763183594,315.0,61431.94921875,0.0,4840.79296875,1.0,278.8567810058594,282.8860168457031,295.8558654785156,299.8195495605469,293.1499938964844,293.1499938964844,279.1499938964844,38644.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418346285820008,1.0,0.0,0.0,3.642261505126953,3.6422858238220215,8.851880579641147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.685546875,0.0,1544.323486328125,1895.4371337890625,0.0,3789.113525390625,0.9055545926094056,1.0,0.0,3.0,1.0,0.0
18201060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7307594418525696,0.379563570022583,0.349123477935791,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.871039628982544,0.6594222187995911,0.6301050782203674,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8690618276596069,0.6555278897285461,0.4622528851032257,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758587598800659,0.4594880640506744,0.4426312148571014,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6330239176750183,0.244323045015335,1.1400043964385986,285.0053405761719,284.95001220703125,302.04998779296875,292.875732421875,300.4451904296875,297.1739196777344,285.00457763671875,1.0,0.73908531665802,0.3496696949005127,0.3496696949005127,1.0,1.0,-3.632025718688965,0.9456637501716614,2.686362028121948,0.1278097927570343,0.9643394351005554,0.9643394351005554,0.0,326.5783996582031,303.0,60726.55859375,0.0,4759.34619140625,1.0,279.14227294921875,283.0153503417969,295.84979248046875,299.70172119140625,293.1499938964844,293.1499938964844,278.8500061035156,33558.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933018922805786,1.0,0.0,0.0,3.748373031616211,3.7483975887298575,9.375164609082276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.98046875,0.0,1626.6346435546875,1895.4371337890625,0.0,3708.781494140625,0.9258090257644652,1.0,0.0,3.0,1.0,0.0
18201120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7307594418525696,0.379563570022583,0.349123477935791,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.871039628982544,0.6594222187995911,0.6301050782203674,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8690618276596069,0.6555278897285461,0.4622528851032257,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758587598800659,0.4594880640506744,0.4426312148571014,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6330239176750183,0.244323045015335,1.1400043964385986,285.0053405761719,284.95001220703125,302.04998779296875,292.875732421875,300.4451904296875,297.1739196777344,285.00457763671875,1.0,0.73908531665802,0.3496696949005127,0.3496696949005127,1.0,1.0,-3.632025718688965,0.9456637501716614,2.686362028121948,0.1278097927570343,0.9643394351005554,0.9643394351005554,0.0,326.5783996582031,303.0,60726.55859375,0.0,4759.34619140625,1.0,279.14227294921875,283.0153503417969,295.84979248046875,299.70172119140625,293.1499938964844,293.1499938964844,278.8500061035156,33558.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933018922805786,1.0,0.0,0.0,3.748373031616211,3.7483975887298575,9.375164609082276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.98046875,0.0,1626.6346435546875,1895.4371337890625,0.0,3708.781494140625,0.9258090257644652,1.0,0.0,3.0,1.0,0.0
18201180,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7354159355163574,0.3787096738815307,0.3482058048248291,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8770785331726074,0.657692015171051,0.6283668875694275,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8761410117149353,0.6562000513076782,0.4626473784446716,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7816777229309082,0.4591078758239746,0.4420719742774963,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6373111605644226,0.2441761195659637,1.1379307508468628,284.89910888671875,284.95001220703125,302.04998779296875,292.9051513671875,300.4403991699219,297.1699523925781,284.900390625,1.0,0.7330901026725769,0.3493312001228332,0.3493312001228332,1.0,1.0,-3.626147508621216,0.942762017250061,2.6833856105804443,0.1262496262788772,0.8699069023132324,0.8699069023132324,0.0,315.3879089355469,291.0,61440.98828125,0.0,4673.4384765625,1.0,278.8567810058594,282.8861389160156,295.9241638183594,299.8936462402344,293.1499938964844,293.1499938964844,279.1499938964844,38717.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404675960540771,1.0,0.0,0.0,3.6426730155944815,3.64269757270813,8.853880899550859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2568359375,0.0,1545.3206787109375,1895.4371337890625,0.0,3776.69580078125,0.905704915523529,1.0,0.0,3.0,1.0,0.0
18201240,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7354159355163574,0.3787096738815307,0.3482058048248291,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8770785331726074,0.657692015171051,0.6283668875694275,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8761410117149353,0.6562000513076782,0.4626473784446716,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7816777229309082,0.4591078758239746,0.4420719742774963,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6373111605644226,0.2441761195659637,1.1379307508468628,284.89910888671875,284.95001220703125,302.04998779296875,292.9051513671875,300.4403991699219,297.1699523925781,284.900390625,1.0,0.7330901026725769,0.3493312001228332,0.3493312001228332,1.0,1.0,-3.626147508621216,0.942762017250061,2.6833856105804443,0.1262496262788772,0.8699069023132324,0.8699069023132324,0.0,315.3879089355469,291.0,61440.98828125,0.0,4673.4384765625,1.0,278.8567810058594,282.8861389160156,295.9241638183594,299.8936462402344,293.1499938964844,293.1499938964844,279.1499938964844,38717.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404675960540771,1.0,0.0,0.0,3.6426730155944815,3.64269757270813,8.853880899550859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2568359375,0.0,1545.3206787109375,1895.4371337890625,0.0,3776.69580078125,0.905704915523529,1.0,0.0,3.0,1.0,0.0
18201300,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7379351258277893,0.3786941766738891,0.3477364182472229,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8803471326828003,0.6572704315185547,0.6274658441543579,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8799592852592468,0.6570696830749512,0.4628444612026214,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7847989797592163,0.4592206180095672,0.4417519271373749,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6396087408065796,0.2442603409290313,1.1367045640945437,285.0128173828125,284.95001220703125,302.04998779296875,292.916748046875,300.4404296875,297.1712341308594,285.0139465332031,1.0,0.729975700378418,0.3491619229316711,0.3491619229316711,1.0,1.0,-3.622868061065674,0.9412132501602172,2.681654691696167,0.1253011375665664,0.9484873414039612,0.9484873414039612,0.0,309.608154296875,291.0,60597.23046875,0.0,4628.51171875,1.0,279.1014099121094,283.022705078125,295.8837585449219,299.69610595703125,293.1499938964844,293.1499938964844,279.1499938964844,34309.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343313574790956,1.0,0.0,0.0,3.687390089035034,3.687414169311523,9.07259334326227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.8408203125,0.0,1562.3900146484375,1895.4371337890625,0.0,3720.77783203125,0.9139585494995116,1.0,0.0,3.0,1.0,0.0
18201360,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7410624623298645,0.3788273632526397,0.3476067781448364,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8843045830726624,0.657027542591095,0.6269698739051819,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8844926357269287,0.6580899357795715,0.4633660614490509,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.788540244102478,0.4594810605049133,0.4417251050472259,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.642403244972229,0.2444592267274856,1.136292576789856,285.0044250488281,284.95001220703125,302.04998779296875,292.9261779785156,300.44171142578125,297.1739501953125,285.0032958984375,1.0,0.7269715666770935,0.3490039706230163,0.3490039706230163,1.0,1.0,-3.6222119331359854,0.9405046701431274,2.6817073822021484,0.12465800344944,0.9629679918289183,0.9629679918289183,0.0,303.4135131835937,279.0,60706.34375,0.0,4588.3662109375,1.0,279.143310546875,283.0151062011719,295.9018859863281,299.75830078125,293.1499938964844,293.1499938964844,278.8500061035156,33550.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321206212043762,1.0,0.0,0.0,3.748936414718628,3.748960733413696,9.377982337355206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.431640625,0.0,1627.2249755859375,1895.4371337890625,0.0,3700.563720703125,0.925670325756073,1.0,0.0,3.0,1.0,0.0
18201420,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7466685771942139,0.3779980838298797,0.3466989696025848,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8915224671363831,0.6552895307540894,0.625212550163269,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8927983641624451,0.6586930155754089,0.4637078642845154,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.795403778553009,0.4591020047664642,0.4411561489105224,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6476278305053711,0.2443630844354629,1.1343958377838137,284.89794921875,284.95001220703125,302.04998779296875,292.9380187988281,300.4370422363281,297.1700134277344,284.8993530273437,1.0,0.7207456827163696,0.348688006401062,0.348688006401062,1.0,1.0,-3.6164605617523193,0.937717080116272,2.678743600845337,0.1232043206691742,0.8678056001663208,0.8678056001663208,0.0,291.8833923339844,267.0,61381.56640625,0.0,4501.20556640625,1.0,278.8573913574219,282.88677978515625,295.9591369628906,299.93084716796875,293.1499938964844,293.1499938964844,279.1499938964844,38733.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400808811187744,1.0,0.0,0.0,3.63872742652893,3.638751745223999,8.83471102497424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.9638671875,0.0,1541.05419921875,1895.4371337890625,0.0,3773.18017578125,0.9048658013343812,1.0,0.0,3.0,1.0,0.0
