time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7466685771942139,0.3779980838298797,0.3466989696025848,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8915224671363831,0.6552895307540894,0.625212550163269,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8927983641624451,0.6586930155754089,0.4637078642845154,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.795403778553009,0.4591020047664642,0.4411561489105224,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6476278305053711,0.2443630844354629,1.1343958377838137,284.89794921875,284.95001220703125,302.04998779296875,292.9380187988281,300.4370422363281,297.1700134277344,284.8993530273437,1.0,0.7207456827163696,0.348688006401062,0.348688006401062,1.0,1.0,-3.6164605617523193,0.937717080116272,2.678743600845337,0.1232043206691742,0.8678056001663208,0.8678056001663208,0.0,291.8833923339844,267.0,61381.56640625,0.0,4501.20556640625,1.0,278.8573913574219,282.88677978515625,295.9591369628906,299.93084716796875,293.1499938964844,293.1499938964844,279.1499938964844,38733.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400808811187744,1.0,0.0,0.0,3.63872742652893,3.638751745223999,8.83471102497424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.9638671875,0.0,1541.05419921875,1895.4371337890625,0.0,3773.18017578125,0.9048658013343812,1.0,0.0,3.0,1.0,0.0
18201540,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7534291744232178,0.378125935792923,0.3461182117462158,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000037908554077,0.6546036601066589,0.6238052248954773,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.902440071105957,0.660504162311554,0.4643794000148773,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8033580780029297,0.4594656527042389,0.4408053159713745,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6537993550300598,0.2446855753660202,1.1329365968704224,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,300.4383544921875,297.1739196777344,285.0018615722656,1.0,0.7144728302955627,0.34837207198143,0.34837207198143,1.0,1.0,-3.612689018249512,0.9355502128601074,2.6771388053894043,0.1216978058218956,0.959762454032898,0.959762454032898,0.0,279.7376403808594,255.0,60611.29296875,0.0,4415.92724609375,1.0,279.1422424316406,283.01580810546875,295.9196472167969,299.7758178710937,293.1499938964844,293.1499938964844,278.8500061035156,33665.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93242210149765,1.0,0.0,0.0,3.7408504486083984,3.740875005722046,9.337572350887058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.5576171875,0.0,1618.71142578125,1895.4371337890625,0.0,3703.322021484375,0.9241796135902404,1.0,0.0,3.0,1.0,0.0
18201600,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7534291744232178,0.378125935792923,0.3461182117462158,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000037908554077,0.6546036601066589,0.6238052248954773,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.902440071105957,0.660504162311554,0.4643794000148773,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8033580780029297,0.4594656527042389,0.4408053159713745,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6537993550300598,0.2446855753660202,1.1329365968704224,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,300.4383544921875,297.1739196777344,285.0018615722656,1.0,0.7144728302955627,0.34837207198143,0.34837207198143,1.0,1.0,-3.612689018249512,0.9355502128601074,2.6771388053894043,0.1216978058218956,0.959762454032898,0.959762454032898,0.0,279.7376403808594,255.0,60611.29296875,0.0,4415.92724609375,1.0,279.1422424316406,283.01580810546875,295.9196472167969,299.7758178710937,293.1499938964844,293.1499938964844,278.8500061035156,33665.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93242210149765,1.0,0.0,0.0,3.7408504486083984,3.740875005722046,9.337572350887058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.5576171875,0.0,1618.71142578125,1895.4371337890625,0.0,3703.322021484375,0.9241796135902404,1.0,0.0,3.0,1.0,0.0
18201660,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7601885795593262,0.3773066997528076,0.3452104032039642,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9086301326751708,0.6528491377830505,0.622021496295929,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.912455916404724,0.6610230207443237,0.4646570980548858,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8111327886581421,0.4590746760368347,0.4402180314064026,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6601422429084778,0.2446231842041015,1.1311708688735962,284.89825439453125,284.95001220703125,302.04998779296875,292.9349975585937,300.4336853027344,297.16998291015625,284.8995056152344,1.0,0.7081228494644165,0.3480647802352905,0.3480647802352905,1.0,1.0,-3.606964349746704,0.9327998757362366,2.6741645336151123,0.1202991902828216,0.8651584982872009,0.8651584982872009,0.0,268.1392822265625,243.0,61228.08984375,0.0,4328.91064453125,1.0,278.8568725585937,282.88995361328125,295.95782470703125,299.92498779296875,293.1499938964844,293.1499938964844,279.1499938964844,38895.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940659999847412,1.0,0.0,0.0,3.626744508743286,3.626768589019776,8.776618187766871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4990234375,0.0,1528.977294921875,1895.4371337890625,0.0,3778.444580078125,0.9023151397705078,1.0,0.0,3.0,1.0,0.0
18201720,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7601885795593262,0.3773066997528076,0.3452104032039642,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9086301326751708,0.6528491377830505,0.622021496295929,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.912455916404724,0.6610230207443237,0.4646570980548858,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8111327886581421,0.4590746760368347,0.4402180314064026,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6601422429084778,0.2446231842041015,1.1311708688735962,284.89825439453125,284.95001220703125,302.04998779296875,292.9349975585937,300.4336853027344,297.16998291015625,284.8995056152344,1.0,0.7081228494644165,0.3480647802352905,0.3480647802352905,1.0,1.0,-3.606964349746704,0.9327998757362366,2.6741645336151123,0.1202991902828216,0.8651584982872009,0.8651584982872009,0.0,268.1392822265625,243.0,61228.08984375,0.0,4328.91064453125,1.0,278.8568725585937,282.88995361328125,295.95782470703125,299.92498779296875,293.1499938964844,293.1499938964844,279.1499938964844,38895.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940659999847412,1.0,0.0,0.0,3.626744508743286,3.626768589019776,8.776618187766871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4990234375,0.0,1528.977294921875,1895.4371337890625,0.0,3778.444580078125,0.9023151397705078,1.0,0.0,3.0,1.0,0.0
18201780,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7683552503585815,0.3774388432502746,0.3446323573589325,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9195210337638856,0.6521417498588562,0.6205927133560181,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9248688220977784,0.6627513766288757,0.4652679562568664,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8197245001792908,0.4594231843948364,0.4398515224456787,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6676462292671204,0.2449748516082763,1.129838228225708,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,300.43487548828125,297.1736755371094,285.00030517578125,1.0,0.7017422914505005,0.347757488489151,0.347757488489151,1.0,1.0,-3.6032307147979736,0.9306740164756776,2.672556638717652,0.1188489198684692,0.955178201198578,0.955178201198578,0.0,255.9598846435547,231.0,60445.23828125,0.0,4243.923828125,1.0,279.14215087890625,283.0175170898437,295.9056091308594,299.7543640136719,293.1499938964844,293.1499938964844,278.8500061035156,33708.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328947067260742,1.0,0.0,0.0,3.728814125061035,3.728838443756104,9.277580943489738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4453125,0.0,1605.1165771484375,1895.4371337890625,0.0,3707.645263671875,0.9214940667152404,1.0,0.0,3.0,1.0,0.0
18201840,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7683552503585815,0.3774388432502746,0.3446323573589325,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9195210337638856,0.6521417498588562,0.6205927133560181,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9248688220977784,0.6627513766288757,0.4652679562568664,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8197245001792908,0.4594231843948364,0.4398515224456787,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6676462292671204,0.2449748516082763,1.129838228225708,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,300.43487548828125,297.1736755371094,285.00030517578125,1.0,0.7017422914505005,0.347757488489151,0.347757488489151,1.0,1.0,-3.6032307147979736,0.9306740164756776,2.672556638717652,0.1188489198684692,0.955178201198578,0.955178201198578,0.0,255.9598846435547,231.0,60445.23828125,0.0,4243.923828125,1.0,279.14215087890625,283.0175170898437,295.9056091308594,299.7543640136719,293.1499938964844,293.1499938964844,278.8500061035156,33708.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328947067260742,1.0,0.0,0.0,3.728814125061035,3.728838443756104,9.277580943489738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4453125,0.0,1605.1165771484375,1895.4371337890625,0.0,3707.645263671875,0.9214940667152404,1.0,0.0,3.0,1.0,0.0
18201900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.772722065448761,0.3771069943904876,0.3443547785282135,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9254456758499146,0.6513498425483704,0.6199029684066772,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.93147611618042,0.6630580425262451,0.4655562043190002,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8241694569587708,0.4592971801757812,0.4397034645080566,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6717010736465454,0.2450115829706192,1.1294151544570925,284.8763427734375,284.95001220703125,302.04998779296875,292.9208374023437,300.4331970214844,297.1725158691406,284.8747253417969,1.0,0.6985952854156494,0.34760382771492,0.34760382771492,1.0,1.0,-3.601733922958374,0.9297189116477966,2.6720149517059326,0.1182959824800491,0.868224024772644,0.868224024772644,0.0,249.95216369628903,231.0,61315.3515625,0.0,4202.96875,1.0,278.8959350585937,282.8686828613281,295.953125,299.9638061523437,293.1499938964844,293.1499938964844,278.8500061035156,37761.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389859437942504,1.0,0.0,0.0,3.693674325942993,3.69369912147522,9.103543447963602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2080078125,0.0,1595.6387939453125,1895.4371337890625,0.0,3763.220458984375,0.9142374992370604,1.0,0.0,3.0,1.0,0.0
18201960,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7766146063804626,0.3766352236270904,0.3437314033508301,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9308205842971802,0.6503824591636658,0.6187947988510132,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9374496340751648,0.6631942391395569,0.4654886424541473,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8281803727149963,0.4590250849723816,0.4392511248588562,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6754000782966614,0.2449443489313125,1.1281969547271729,284.899169921875,284.95001220703125,302.04998779296875,292.9145202636719,300.4303894042969,297.1698913574219,284.90045166015625,1.0,0.6952927708625793,0.3474687933921814,0.3474687933921814,1.0,1.0,-3.597562313079834,0.9279999136924744,2.669562578201294,0.117533229291439,0.8620084524154663,0.8620084524154663,0.0,244.3417358398437,219.0,61031.1953125,0.0,4157.42529296875,1.0,278.8572998046875,282.894775390625,295.9366149902344,299.89312744140625,293.1499938964844,293.1499938964844,279.1499938964844,38910.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409540295600892,1.0,0.0,0.0,3.611169815063477,3.611194133758545,8.701400133759307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2724609375,0.0,1511.9376220703125,1895.4371337890625,0.0,3781.1162109375,0.8989737629890442,1.0,0.0,3.0,1.0,0.0
18202020,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7865836024284363,0.3767679929733276,0.3431606292724609,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9440525770187378,0.649655818939209,0.6173559427261353,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9517494440078736,0.6648351550102234,0.4660435020923614,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8380982875823975,0.4593579173088074,0.4388752579689026,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6845690011978149,0.2453225553035736,1.126997709274292,284.9999694824219,284.95001220703125,302.04998779296875,292.899658203125,300.4315795898437,297.17340087890625,284.9991760253906,1.0,0.6888194680213928,0.3471986949443817,0.3471986949443817,1.0,1.0,-3.593907594680786,0.92601877450943,2.667888879776001,0.1162344589829444,0.9504578709602356,0.9504578709602356,0.0,232.1524200439453,222.0,60247.35546875,0.0,4072.97607421875,1.0,279.1420593261719,283.0201721191406,295.8790283203125,299.7167663574219,293.1499938964844,293.1499938964844,278.8500061035156,33714.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933242917060852,1.0,0.0,0.0,3.713945388793945,3.7139694690704346,9.203739068652794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2109375,0.0,1588.0849609375,1895.4371337890625,0.0,3710.829833984375,0.9181469678878784,1.0,0.0,3.0,1.0,0.0
18202080,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7865836024284363,0.3767679929733276,0.3431606292724609,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9440525770187378,0.649655818939209,0.6173559427261353,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9517494440078736,0.6648351550102234,0.4660435020923614,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8380982875823975,0.4593579173088074,0.4388752579689026,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6845690011978149,0.2453225553035736,1.126997709274292,284.9999694824219,284.95001220703125,302.04998779296875,292.899658203125,300.4315795898437,297.17340087890625,284.9991760253906,1.0,0.6888194680213928,0.3471986949443817,0.3471986949443817,1.0,1.0,-3.593907594680786,0.92601877450943,2.667888879776001,0.1162344589829444,0.9504578709602356,0.9504578709602356,0.0,232.1524200439453,222.0,60247.35546875,0.0,4072.97607421875,1.0,279.1420593261719,283.0201721191406,295.8790283203125,299.7167663574219,293.1499938964844,293.1499938964844,278.8500061035156,33714.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933242917060852,1.0,0.0,0.0,3.713945388793945,3.7139694690704346,9.203739068652794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2109375,0.0,1588.0849609375,1895.4371337890625,0.0,3710.829833984375,0.9181469678878784,1.0,0.0,3.0,1.0,0.0
18202140,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7902383804321289,0.3759498298168182,0.3425039947032928,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9486289620399476,0.6478777527809143,0.6158039569854736,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9573159217834472,0.665179967880249,0.4663935601711273,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8419696092605591,0.4589355289936065,0.4385209679603576,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6882814168930054,0.2453034222126007,1.1267083883285522,284.9013061523437,284.95001220703125,302.04998779296875,292.882080078125,300.4273376464844,297.1695861816406,284.90216064453125,1.0,0.6864348649978638,0.346928596496582,0.346928596496582,1.0,1.0,-3.590902328491211,0.924229860305786,2.666672468185425,0.1151728853583335,0.859681248664856,0.859681248664856,0.0,227.5187530517578,225.0,60853.7265625,0.0,4036.703125,1.0,278.8578491210937,282.89996337890625,295.9042663574219,299.84967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38760.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413923621177672,1.0,0.0,0.0,3.5971806049346924,3.5972046852111816,8.634114578853769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.9970703125,0.0,1495.5518798828125,1895.4371337890625,0.0,3785.097412109375,0.8957697153091431,1.0,0.0,3.0,1.0,0.0
18202200,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7902383804321289,0.3759498298168182,0.3425039947032928,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9486289620399476,0.6478777527809143,0.6158039569854736,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9573159217834472,0.665179967880249,0.4663935601711273,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8419696092605591,0.4589355289936065,0.4385209679603576,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6882814168930054,0.2453034222126007,1.1267083883285522,284.9013061523437,284.95001220703125,302.04998779296875,292.882080078125,300.4273376464844,297.1695861816406,284.90216064453125,1.0,0.6864348649978638,0.346928596496582,0.346928596496582,1.0,1.0,-3.590902328491211,0.924229860305786,2.666672468185425,0.1151728853583335,0.859681248664856,0.859681248664856,0.0,227.5187530517578,225.0,60853.7265625,0.0,4036.703125,1.0,278.8578491210937,282.89996337890625,295.9042663574219,299.84967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38760.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413923621177672,1.0,0.0,0.0,3.5971806049346924,3.5972046852111816,8.634114578853769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.9970703125,0.0,1495.5518798828125,1895.4371337890625,0.0,3785.097412109375,0.8957697153091431,1.0,0.0,3.0,1.0,0.0
18202260,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7913219332695007,0.3759911656379699,0.3422757387161255,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9496577382087708,0.6470781564712524,0.6147392988204956,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9594520926475524,0.6666680574417114,0.4671694338321686,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8432075381278992,0.4591898918151855,0.4385118186473846,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6895703077316284,0.2456317692995071,1.1273730993270874,285.0013427734375,284.95001220703125,302.04998779296875,292.86199951171875,300.42822265625,297.1722106933594,285.0005798339844,1.0,0.685906171798706,0.3466846942901611,0.3466846942901611,1.0,1.0,-3.5910589694976807,0.9235005974769592,2.667558431625366,0.1142883151769638,0.9485336542129515,0.9485336542129515,0.0,226.1886444091797,228.0,60115.515625,0.0,4028.970458984375,1.0,279.1419677734375,283.0240478515625,295.8426818847656,299.6720886230469,293.1499938964844,293.1499938964844,278.8500061035156,33626.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339705109596252,1.0,0.0,0.0,3.702060461044312,3.702084541320801,9.144928299065214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.953125,0.0,1573.8548583984375,1895.4371337890625,0.0,3717.48046875,0.915414333343506,1.0,0.0,3.0,1.0,0.0
18202320,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7913219332695007,0.3759911656379699,0.3422757387161255,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9496577382087708,0.6470781564712524,0.6147392988204956,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9594520926475524,0.6666680574417114,0.4671694338321686,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8432075381278992,0.4591898918151855,0.4385118186473846,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6895703077316284,0.2456317692995071,1.1273730993270874,285.0013427734375,284.95001220703125,302.04998779296875,292.86199951171875,300.42822265625,297.1722106933594,285.0005798339844,1.0,0.685906171798706,0.3466846942901611,0.3466846942901611,1.0,1.0,-3.5910589694976807,0.9235005974769592,2.667558431625366,0.1142883151769638,0.9485336542129515,0.9485336542129515,0.0,226.1886444091797,228.0,60115.515625,0.0,4028.970458984375,1.0,279.1419677734375,283.0240478515625,295.8426818847656,299.6720886230469,293.1499938964844,293.1499938964844,278.8500061035156,33626.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339705109596252,1.0,0.0,0.0,3.702060461044312,3.702084541320801,9.144928299065214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.953125,0.0,1573.8548583984375,1895.4371337890625,0.0,3717.48046875,0.915414333343506,1.0,0.0,3.0,1.0,0.0
18202380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7896603941917419,0.3750453889369964,0.3417236506938934,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9472571015357972,0.6451975107192993,0.6133216619491577,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.958212435245514,0.6668206453323364,0.4675595164299011,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418635725975037,0.4586521983146667,0.438281387090683,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6885473132133484,0.2455156594514846,1.1277629137039185,284.9022827148437,284.95001220703125,302.04998779296875,292.8397827148437,300.4234924316406,297.16748046875,284.9031066894531,1.0,0.6863134503364563,0.3464408218860626,0.3464408218860626,1.0,1.0,-3.589359998703003,0.9221943616867064,2.667165517807007,0.1134834960103035,0.8584300875663757,0.8584300875663757,0.0,227.4034118652344,231.0,60737.3359375,0.0,4031.994384765625,1.0,278.8579406738281,282.9030456542969,295.86358642578125,299.8022766113281,293.1499938964844,293.1499938964844,279.1499938964844,38695.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424530863761902,1.0,0.0,0.0,3.587751626968384,3.587775468826294,8.588909281570523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.267578125,0.0,1484.837890625,1895.4371337890625,0.0,3794.726318359375,0.8936234712600708,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7896603941917419,0.3750453889369964,0.3417236506938934,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9472571015357972,0.6451975107192993,0.6133216619491577,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.958212435245514,0.6668206453323364,0.4675595164299011,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418635725975037,0.4586521983146667,0.438281387090683,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6885473132133484,0.2455156594514846,1.1277629137039185,284.9022827148437,284.95001220703125,302.04998779296875,292.8397827148437,300.4234924316406,297.16748046875,284.9031066894531,1.0,0.6863134503364563,0.3464408218860626,0.3464408218860626,1.0,1.0,-3.589359998703003,0.9221943616867064,2.667165517807007,0.1134834960103035,0.8584300875663757,0.8584300875663757,0.0,227.4034118652344,231.0,60737.3359375,0.0,4031.994384765625,1.0,278.8579406738281,282.9030456542969,295.86358642578125,299.8022766113281,293.1499938964844,293.1499938964844,279.1499938964844,38695.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424530863761902,1.0,0.0,0.0,3.587751626968384,3.587775468826294,8.588909281570523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.267578125,0.0,1484.837890625,1895.4371337890625,0.0,3794.726318359375,0.8936234712600708,1.0,0.0,3.0,1.0,0.0
18202500,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7885264754295349,0.3749486207962036,0.3414553701877594,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9456403255462646,0.644670307636261,0.6126106381416321,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9572086930274964,0.6674041152000427,0.4677671194076538,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8408759832382202,0.4586621224880218,0.4381450116634369,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6877180933952332,0.2455876171588897,1.1277892589569092,285.01220703125,284.95001220703125,302.04998779296875,292.8279113769531,300.42303466796875,297.16766357421875,285.013427734375,1.0,0.6866633892059326,0.3463188707828522,0.3463188707828522,1.0,1.0,-3.588292360305786,0.921480357646942,2.666811943054199,0.1129335537552833,0.934605598449707,0.934605598449707,0.0,228.327865600586,231.0,59896.9375,0.0,4034.89306640625,1.0,279.1004333496094,283.0361328125,295.8004455566406,299.5805053710937,293.1499938964844,293.1499938964844,279.1499938964844,34295.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369294047355652,1.0,0.0,0.0,3.631795883178711,3.631819486618042,8.801084163678752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.734375,0.0,1500.3165283203125,1895.4371337890625,0.0,3744.48779296875,0.9016714096069336,1.0,0.0,3.0,1.0,0.0
18202560,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7879207134246826,0.374973863363266,0.3414969742298126,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.944603443145752,0.6442949175834656,0.6122716665267944,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9567830562591552,0.668127179145813,0.4682875275611877,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8403311371803284,0.4587960839271545,0.4382800757884979,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6873043775558472,0.2457512766122818,1.12855064868927,285.0004272460937,284.95001220703125,302.04998779296875,292.81561279296875,300.4235534667969,297.1690673828125,284.999267578125,1.0,0.687229335308075,0.3461769819259643,0.3461769819259643,1.0,1.0,-3.5896363258361816,0.9214439988136292,2.6681923866271973,0.112568661570549,0.9460529088974,0.9460529088974,0.0,229.0730438232422,234.0,59999.30078125,0.0,4042.967529296875,1.0,279.1427001953125,283.02490234375,295.7965393066406,299.6197814941406,293.1499938964844,293.1499938964844,278.8500061035156,33545.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351993799209596,1.0,0.0,0.0,3.695312976837158,3.695337057113648,9.111623171520478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2724609375,0.0,1565.57568359375,1895.4371337890625,0.0,3728.705078125,0.9135782122612,1.0,0.0,3.0,1.0,0.0
18202620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7848514914512634,0.3739478886127472,0.3409317433834076,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9402852654457092,0.6423390507698059,0.6108462810516357,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9536858797073364,0.6681205034255981,0.4686180055141449,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8376114964485168,0.4581709206104278,0.4380289912223816,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849995255470276,0.2455634921789169,1.128900170326233,284.9009704589844,284.95001220703125,302.04998779296875,292.7898254394531,300.4183654785156,297.1640014648437,284.9022521972656,1.0,0.6883552670478821,0.3458932042121887,0.3458932042121887,1.0,1.0,-3.587767601013184,0.9199582934379578,2.667809247970581,0.1116328239440918,0.8554160594940186,0.8554160594940186,0.0,231.84451293945312,237.0,60594.1015625,0.0,4055.079833984375,1.0,278.8578186035156,282.9047241210937,295.8143005371094,299.7452392578125,293.1499938964844,293.1499938964844,279.1499938964844,38806.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438213109970092,1.0,0.0,0.0,3.5767173767089844,3.5767409801483154,8.53615972573607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.685546875,0.0,1473.7330322265625,1895.4371337890625,0.0,3807.133056640625,0.8911925554275513,1.0,0.0,3.0,1.0,0.0
18202680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7848514914512634,0.3739478886127472,0.3409317433834076,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9402852654457092,0.6423390507698059,0.6108462810516357,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9536858797073364,0.6681205034255981,0.4686180055141449,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8376114964485168,0.4581709206104278,0.4380289912223816,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849995255470276,0.2455634921789169,1.128900170326233,284.9009704589844,284.95001220703125,302.04998779296875,292.7898254394531,300.4183654785156,297.1640014648437,284.9022521972656,1.0,0.6883552670478821,0.3458932042121887,0.3458932042121887,1.0,1.0,-3.587767601013184,0.9199582934379578,2.667809247970581,0.1116328239440918,0.8554160594940186,0.8554160594940186,0.0,231.84451293945312,237.0,60594.1015625,0.0,4055.079833984375,1.0,278.8578186035156,282.9047241210937,295.8143005371094,299.7452392578125,293.1499938964844,293.1499938964844,279.1499938964844,38806.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438213109970092,1.0,0.0,0.0,3.5767173767089844,3.5767409801483154,8.53615972573607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.685546875,0.0,1473.7330322265625,1895.4371337890625,0.0,3807.133056640625,0.8911925554275513,1.0,0.0,3.0,1.0,0.0
18202740,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824198603630066,0.373810350894928,0.340679258108139,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9366461634635924,0.6413697600364685,0.6097708344459534,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9512794613838196,0.6692850589752197,0.469273179769516,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8354072570800781,0.4582409560680389,0.4379924535751343,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6831190586090088,0.2457450777292251,1.1295933723449707,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,300.41796875,297.1651611328125,284.9984130859375,1.0,0.6896138787269592,0.3456093966960907,0.3456093966960907,1.0,1.0,-3.5877389907836914,0.9190464019775392,2.6686925888061523,0.1106293126940727,0.9426087737083436,0.9426087737083436,0.0,234.32212829589844,240.0,59851.734375,0.0,4070.205078125,1.0,279.1418151855469,283.0267639160156,295.7444152832031,299.5587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33638.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366142749786376,1.0,0.0,0.0,3.683281898498535,3.683305740356445,9.052388918462384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3408203125,0.0,1552.6806640625,1895.4371337890625,0.0,3741.614501953125,0.9111278057098388,1.0,0.0,3.0,1.0,0.0
18202800,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824198603630066,0.373810350894928,0.340679258108139,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9366461634635924,0.6413697600364685,0.6097708344459534,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9512794613838196,0.6692850589752197,0.469273179769516,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8354072570800781,0.4582409560680389,0.4379924535751343,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6831190586090088,0.2457450777292251,1.1295933723449707,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,300.41796875,297.1651611328125,284.9984130859375,1.0,0.6896138787269592,0.3456093966960907,0.3456093966960907,1.0,1.0,-3.5877389907836914,0.9190464019775392,2.6686925888061523,0.1106293126940727,0.9426087737083436,0.9426087737083436,0.0,234.32212829589844,240.0,59851.734375,0.0,4070.205078125,1.0,279.1418151855469,283.0267639160156,295.7444152832031,299.5587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33638.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366142749786376,1.0,0.0,0.0,3.683281898498535,3.683305740356445,9.052388918462384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3408203125,0.0,1552.6806640625,1895.4371337890625,0.0,3741.614501953125,0.9111278057098388,1.0,0.0,3.0,1.0,0.0
18202860,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7790639400482178,0.3727414906024933,0.3400772511959076,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9318541288375854,0.6393716931343079,0.6083057522773743,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.94766366481781,0.6691570281982422,0.4695200324058532,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8324122428894043,0.4575599730014801,0.4376936554908752,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.680539608001709,0.2455191165208816,1.129815936088562,284.90264892578125,284.95001220703125,302.04998779296875,292.734375,300.412841796875,297.1601867675781,284.90338134765625,1.0,0.6908875107765198,0.3453322649002075,0.3453322649002075,1.0,1.0,-3.5854671001434326,0.9174590706825256,2.668008089065552,0.109672762453556,0.8536295890808105,0.8536295890808105,0.0,237.51559448242188,243.0,60432.625,0.0,4083.82666015625,1.0,278.85809326171875,282.9089660644531,295.758544921875,299.678955078125,293.1499938964844,293.1499938964844,279.1499938964844,38745.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945160746574402,1.0,0.0,0.0,3.564755439758301,3.564779043197632,8.479158850605018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3857421875,0.0,1460.44384765625,1895.4371337890625,0.0,3819.26318359375,0.8885734677314758,1.0,0.0,3.0,1.0,0.0
18202920,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7790639400482178,0.3727414906024933,0.3400772511959076,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9318541288375854,0.6393716931343079,0.6083057522773743,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.94766366481781,0.6691570281982422,0.4695200324058532,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8324122428894043,0.4575599730014801,0.4376936554908752,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.680539608001709,0.2455191165208816,1.129815936088562,284.90264892578125,284.95001220703125,302.04998779296875,292.734375,300.412841796875,297.1601867675781,284.90338134765625,1.0,0.6908875107765198,0.3453322649002075,0.3453322649002075,1.0,1.0,-3.5854671001434326,0.9174590706825256,2.668008089065552,0.109672762453556,0.8536295890808105,0.8536295890808105,0.0,237.51559448242188,243.0,60432.625,0.0,4083.82666015625,1.0,278.85809326171875,282.9089660644531,295.758544921875,299.678955078125,293.1499938964844,293.1499938964844,279.1499938964844,38745.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945160746574402,1.0,0.0,0.0,3.564755439758301,3.564779043197632,8.479158850605018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3857421875,0.0,1460.44384765625,1895.4371337890625,0.0,3819.26318359375,0.8885734677314758,1.0,0.0,3.0,1.0,0.0
18202980,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7765408158302307,0.372562050819397,0.3397999405860901,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9280380606651306,0.6383583545684814,0.6072037816047668,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9450082182884216,0.6701942682266235,0.4700981676578522,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8301131725311279,0.4575782120227813,0.4376205205917358,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785644888877869,0.2456729859113693,1.1304265260696411,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,300.4123840332031,297.1612243652344,284.99761962890625,1.0,0.6922021508216858,0.3450551629066467,0.3450551629066467,1.0,1.0,-3.5851409435272217,0.9164778590202332,2.668663024902344,0.1086577177047729,0.9388540387153624,0.9388540387153624,0.0,240.1981506347656,246.0,59683.63671875,0.0,4099.41650390625,1.0,279.1417236328125,283.02911376953125,295.6868591308594,299.4904479980469,293.1499938964844,293.1499938964844,278.8500061035156,33642.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379294514656068,1.0,0.0,0.0,3.670444488525391,3.670468330383301,8.989398452285968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3095703125,0.0,1538.2939453125,1895.4371337890625,0.0,3753.600830078125,0.9083006978034972,1.0,0.0,3.0,1.0,0.0
18203040,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7765408158302307,0.372562050819397,0.3397999405860901,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9280380606651306,0.6383583545684814,0.6072037816047668,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9450082182884216,0.6701942682266235,0.4700981676578522,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8301131725311279,0.4575782120227813,0.4376205205917358,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785644888877869,0.2456729859113693,1.1304265260696411,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,300.4123840332031,297.1612243652344,284.99761962890625,1.0,0.6922021508216858,0.3450551629066467,0.3450551629066467,1.0,1.0,-3.5851409435272217,0.9164778590202332,2.668663024902344,0.1086577177047729,0.9388540387153624,0.9388540387153624,0.0,240.1981506347656,246.0,59683.63671875,0.0,4099.41650390625,1.0,279.1417236328125,283.02911376953125,295.6868591308594,299.4904479980469,293.1499938964844,293.1499938964844,278.8500061035156,33642.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379294514656068,1.0,0.0,0.0,3.670444488525391,3.670468330383301,8.989398452285968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3095703125,0.0,1538.2939453125,1895.4371337890625,0.0,3753.600830078125,0.9083006978034972,1.0,0.0,3.0,1.0,0.0
18203100,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7752141952514648,0.3720727264881134,0.3396533131599426,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9260464906692504,0.6374174952507019,0.606656014919281,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9435628056526184,0.6701390743255615,0.4703581631183624,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8289130926132202,0.4572801887989044,0.4375998079776764,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6775566935539246,0.2456002533435821,1.1308989524841309,284.87750244140625,284.95001220703125,302.04998779296875,292.6905212402344,300.4104309082031,297.1594543457031,284.8765869140625,1.0,0.6929135918617249,0.3449165821075439,0.3449165821075439,1.0,1.0,-3.585168838500977,0.9160399436950684,2.669128894805908,0.1082938835024833,0.8538862466812134,0.8538862466812134,0.0,241.65220642089844,246.0,60498.3046875,0.0,4108.38916015625,1.0,278.8978271484375,282.8856506347656,295.7251892089844,299.6866149902344,293.1499938964844,293.1499938964844,278.8500061035156,38029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442708492279052,1.0,0.0,0.0,3.629583597183228,3.629607677459717,8.790364631749981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.373046875,0.0,1525.67578125,1895.4371337890625,0.0,3811.205810546875,0.899978756904602,1.0,0.0,3.0,1.0,0.0
18203160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7732371687889099,0.3714642822742462,0.3391784131526947,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9232766032218932,0.6363319754600525,0.605718195438385,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9412829875946044,0.6699031591415405,0.4702531993389129,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8271492719650269,0.4568559527397156,0.4372885525226593,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6760202050209045,0.2454345822334289,1.130600929260254,284.90313720703125,284.95001220703125,302.04998779296875,292.6756591796875,300.4075622558594,297.1565856933594,284.9043884277344,1.0,0.6934849619865417,0.3447925150394439,0.3447925150394439,1.0,1.0,-3.5826125144958496,0.914857804775238,2.667754888534546,0.1077116951346397,0.8507592678070068,0.8507592678070068,0.0,243.48553466796875,249.0,60232.10546875,0.0,4112.90966796875,1.0,278.8575439453125,282.9135131835937,295.7003479003906,299.60845947265625,293.1499938964844,293.1499938964844,279.1499938964844,38935.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946479082107544,1.0,0.0,0.0,3.547883987426758,3.547907590866089,8.399088073929306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7021484375,0.0,1443.85009765625,1895.4371337890625,0.0,3831.18798828125,0.8850207328796387,1.0,0.0,3.0,1.0,0.0
18203220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707557082176208,0.3712506294250488,0.3388700485229492,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.91952645778656,0.6352832913398743,0.6045830845832825,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9385290145874025,0.670775830745697,0.470707356929779,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248695731163025,0.4568311870098114,0.4371752440929413,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740851998329163,0.2455788552761078,1.1311792135238647,284.9973449707031,284.95001220703125,302.04998779296875,292.645751953125,300.4072570800781,297.15771484375,284.9964904785156,1.0,0.6947842836380005,0.3445444107055664,0.3445444107055664,1.0,1.0,-3.581972599029541,0.9138746857643129,2.668097972869873,0.1067432984709739,0.9348101615905762,0.9348101615905762,0.0,246.22618103027344,252.0,59499.96484375,0.0,4128.015625,1.0,279.1416015625,283.0313415527344,295.6270751953125,299.4188842773437,293.1499938964844,293.1499938964844,278.8500061035156,33653.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391606450080872,1.0,0.0,0.0,3.6570847034454346,3.6571083068847656,8.924077405936259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5546875,0.0,1523.47021484375,1895.4371337890625,0.0,3764.81005859375,0.90523761510849,1.0,0.0,3.0,1.0,0.0
18203280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707557082176208,0.3712506294250488,0.3388700485229492,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.91952645778656,0.6352832913398743,0.6045830845832825,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9385290145874025,0.670775830745697,0.470707356929779,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248695731163025,0.4568311870098114,0.4371752440929413,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740851998329163,0.2455788552761078,1.1311792135238647,284.9973449707031,284.95001220703125,302.04998779296875,292.645751953125,300.4072570800781,297.15771484375,284.9964904785156,1.0,0.6947842836380005,0.3445444107055664,0.3445444107055664,1.0,1.0,-3.581972599029541,0.9138746857643129,2.668097972869873,0.1067432984709739,0.9348101615905762,0.9348101615905762,0.0,246.22618103027344,252.0,59499.96484375,0.0,4128.015625,1.0,279.1416015625,283.0313415527344,295.6270751953125,299.4188842773437,293.1499938964844,293.1499938964844,278.8500061035156,33653.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391606450080872,1.0,0.0,0.0,3.6570847034454346,3.6571083068847656,8.924077405936259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5546875,0.0,1523.47021484375,1895.4371337890625,0.0,3764.81005859375,0.90523761510849,1.0,0.0,3.0,1.0,0.0
