time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7675536274909973,0.3701309263706207,0.3382188677787781,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9149546027183532,0.6332361698150635,0.6030656099319458,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347905516624452,0.6703773736953735,0.4707713425159454,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8219621181488037,0.4560746848583221,0.4368029534816742,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6716235280036926,0.2453284710645675,1.131291151046753,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,300.40283203125,297.153564453125,284.9045715332031,1.0,0.696039617061615,0.3442962765693664,0.3442962765693664,1.0,1.0,-3.579136610031128,0.9122123122215272,2.666924238204956,0.1057946681976318,0.847956657409668,0.847956657409668,0.0,249.541244506836,255.0,60047.11328125,0.0,4140.83544921875,1.0,278.8583068847656,282.917236328125,295.6394958496094,299.5348815917969,293.1499938964844,293.1499938964844,279.1499938964844,38764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476022124290466,1.0,0.0,0.0,3.535140991210937,3.535164356231689,8.338861903212091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1259765625,0.0,1429.1300048828125,1895.4371337890625,0.0,3841.33544921875,0.8820416927337646,1.0,0.0,3.0,1.0,0.0
18203400,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7675536274909973,0.3701309263706207,0.3382188677787781,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9149546027183532,0.6332361698150635,0.6030656099319458,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347905516624452,0.6703773736953735,0.4707713425159454,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8219621181488037,0.4560746848583221,0.4368029534816742,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6716235280036926,0.2453284710645675,1.131291151046753,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,300.40283203125,297.153564453125,284.9045715332031,1.0,0.696039617061615,0.3442962765693664,0.3442962765693664,1.0,1.0,-3.579136610031128,0.9122123122215272,2.666924238204956,0.1057946681976318,0.847956657409668,0.847956657409668,0.0,249.541244506836,255.0,60047.11328125,0.0,4140.83544921875,1.0,278.8583068847656,282.917236328125,295.6394958496094,299.5348815917969,293.1499938964844,293.1499938964844,279.1499938964844,38764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476022124290466,1.0,0.0,0.0,3.535140991210937,3.535164356231689,8.338861903212091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1259765625,0.0,1429.1300048828125,1895.4371337890625,0.0,3841.33544921875,0.8820416927337646,1.0,0.0,3.0,1.0,0.0
18203460,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651750445365906,0.3698876500129699,0.3378948271274566,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.911425769329071,0.6321565508842468,0.6019145846366882,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320744276046752,0.6711530685424805,0.4711678028106689,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197372555732727,0.4560122489929199,0.4366630911827087,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697703003883362,0.2454573661088943,1.1318244934082031,284.9964904785156,284.95001220703125,302.04998779296875,292.5862731933594,300.4027404785156,297.15478515625,284.99566650390625,1.0,0.6973121166229248,0.3440861701965332,0.3440861701965332,1.0,1.0,-3.578303575515747,0.911289393901825,2.6670141220092773,0.1049060449004173,0.9306493401527404,0.9306493401527404,0.0,252.2848052978516,258.0,59301.73828125,0.0,4155.4287109375,1.0,279.1415100097656,283.0341186523437,295.56707763671875,299.3457336425781,293.1499938964844,293.1499938964844,278.8500061035156,33654.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940222442150116,1.0,0.0,0.0,3.642177820205689,3.64220142364502,8.851474149196292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.662109375,0.0,1506.9716796875,1895.4371337890625,0.0,3774.467041015625,0.9018861055374146,1.0,0.0,3.0,1.0,0.0
18203520,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651750445365906,0.3698876500129699,0.3378948271274566,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.911425769329071,0.6321565508842468,0.6019145846366882,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320744276046752,0.6711530685424805,0.4711678028106689,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197372555732727,0.4560122489929199,0.4366630911827087,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697703003883362,0.2454573661088943,1.1318244934082031,284.9964904785156,284.95001220703125,302.04998779296875,292.5862731933594,300.4027404785156,297.15478515625,284.99566650390625,1.0,0.6973121166229248,0.3440861701965332,0.3440861701965332,1.0,1.0,-3.578303575515747,0.911289393901825,2.6670141220092773,0.1049060449004173,0.9306493401527404,0.9306493401527404,0.0,252.2848052978516,258.0,59301.73828125,0.0,4155.4287109375,1.0,279.1415100097656,283.0341186523437,295.56707763671875,299.3457336425781,293.1499938964844,293.1499938964844,278.8500061035156,33654.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940222442150116,1.0,0.0,0.0,3.642177820205689,3.64220142364502,8.851474149196292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.662109375,0.0,1506.9716796875,1895.4371337890625,0.0,3774.467041015625,0.9018861055374146,1.0,0.0,3.0,1.0,0.0
18203580,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7621026039123535,0.3687504529953003,0.3372242450714111,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9071823954582214,0.6300950050354004,0.6003777980804443,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9284036755561828,0.6706674098968506,0.4711700677871704,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8168846964836121,0.4552285075187683,0.4362615048885345,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6674097776412964,0.245194211602211,1.1318747997283936,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,300.3987731933594,297.1510314941406,284.9052429199219,1.0,0.6985370516777039,0.3438760638236999,0.3438760638236999,1.0,1.0,-3.5752370357513428,0.9096805453300476,2.665556669235229,0.1040308773517608,0.8449402451515198,0.8449402451515198,0.0,255.60113525390625,261.0,59833.65625,0.0,4167.61083984375,1.0,278.8584289550781,282.9218139648437,295.58038330078125,299.4615173339844,293.1499938964844,293.1499938964844,279.1499938964844,38765.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485673904418944,1.0,0.0,0.0,3.5188024044036865,3.51882553100586,8.261959578703681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.216796875,0.0,1411.9932861328125,1895.4371337890625,0.0,3850.046875,0.8784328103065491,1.0,0.0,3.0,1.0,0.0
18203640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7621026039123535,0.3687504529953003,0.3372242450714111,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9071823954582214,0.6300950050354004,0.6003777980804443,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9284036755561828,0.6706674098968506,0.4711700677871704,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8168846964836121,0.4552285075187683,0.4362615048885345,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6674097776412964,0.245194211602211,1.1318747997283936,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,300.3987731933594,297.1510314941406,284.9052429199219,1.0,0.6985370516777039,0.3438760638236999,0.3438760638236999,1.0,1.0,-3.5752370357513428,0.9096805453300476,2.665556669235229,0.1040308773517608,0.8449402451515198,0.8449402451515198,0.0,255.60113525390625,261.0,59833.65625,0.0,4167.61083984375,1.0,278.8584289550781,282.9218139648437,295.58038330078125,299.4615173339844,293.1499938964844,293.1499938964844,279.1499938964844,38765.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485673904418944,1.0,0.0,0.0,3.5188024044036865,3.51882553100586,8.261959578703681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.216796875,0.0,1411.9932861328125,1895.4371337890625,0.0,3850.046875,0.8784328103065491,1.0,0.0,3.0,1.0,0.0
18203700,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7606813907623291,0.3685614764690399,0.3369049429893493,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9052459597587584,0.6294779777526855,0.5996189713478088,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9267042875289916,0.6709182262420654,0.4711734354496002,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8155378699302673,0.4551262557506561,0.4360489845275879,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6662918329238892,0.2452080398797989,1.1317580938339231,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,300.3982849121094,297.151123046875,285.0101623535156,1.0,0.6990963816642761,0.3437710106372833,0.3437710106372833,1.0,1.0,-3.5735414028167725,0.9088326692581176,2.664708614349365,0.1034486591815948,0.9179901480674744,0.9179901480674744,0.0,257.14373779296875,261.0,59022.859375,0.0,4172.57177734375,1.0,279.0985717773437,283.0489196777344,295.5143737792969,299.2391662597656,293.1499938964844,293.1499938964844,279.1499938964844,34191.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942907452583313,1.0,0.0,0.0,3.566351413726806,3.5663743019104004,8.48675369979901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.083984375,0.0,1428.861572265625,1895.4371337890625,0.0,3798.84814453125,0.8868793845176697,1.0,0.0,3.0,1.0,0.0
18203760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7598035335540771,0.3684782981872558,0.3368742763996124,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9039387106895448,0.6289904713630676,0.5992031097412109,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9256988763809204,0.6712853908538818,0.4714709818363189,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.814673900604248,0.4551336467266083,0.4360910654067993,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6656196117401123,0.24530790746212,1.132340669631958,284.9954528808594,284.95001220703125,302.04998779296875,292.529052734375,300.398681640625,297.1522216796875,284.99432373046875,1.0,0.6997764110565186,0.3436718881130218,0.3436718881130218,1.0,1.0,-3.5741114616394043,0.9086918830871582,2.665419578552246,0.1031109541654586,0.9263288378715516,0.9263288378715516,0.0,258.3582763671875,264.0,59096.5390625,0.0,4181.4921875,1.0,279.1423034667969,283.0365600585937,295.5083923339844,299.2733459472656,293.1499938964844,293.1499938964844,278.8500061035156,33572.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410133361816406,1.0,0.0,0.0,3.6283888816833496,3.6284122467041016,8.784578540144139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.716796875,0.0,1491.2005615234375,1895.4371337890625,0.0,3781.654541015625,0.8985095620155334,1.0,0.0,3.0,1.0,0.0
18203820,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568601965904236,0.36731618642807,0.3361906409263611,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9000882506370544,0.6269131302833557,0.5976604223251343,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9220627546310424,0.6705593466758728,0.4713298082351684,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8118466138839722,0.4543201923370361,0.4356691837310791,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6633615493774414,0.2450325042009353,1.1323554515838623,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,300.39483642578125,297.14862060546875,284.9061889648437,1.0,0.7009654641151428,0.3434736430644989,0.3434736430644989,1.0,1.0,-3.5707828998565674,0.9070432782173156,2.6637396812438965,0.1022290661931037,0.8418099880218506,0.8418099880218506,0.0,261.6740417480469,267.0,59602.80859375,0.0,4192.93798828125,1.0,278.85791015625,282.92681884765625,295.5251159667969,299.3909912109375,293.1499938964844,293.1499938964844,279.1499938964844,38914.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493279457092284,1.0,0.0,0.0,3.5000760555267334,3.5000991821289062,8.174256436177529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.8525390625,0.0,1393.5916748046875,1895.4371337890625,0.0,3856.905517578125,0.8743703961372375,1.0,0.0,3.0,1.0,0.0
18203880,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568601965904236,0.36731618642807,0.3361906409263611,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9000882506370544,0.6269131302833557,0.5976604223251343,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9220627546310424,0.6705593466758728,0.4713298082351684,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8118466138839722,0.4543201923370361,0.4356691837310791,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6633615493774414,0.2450325042009353,1.1323554515838623,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,300.39483642578125,297.14862060546875,284.9061889648437,1.0,0.7009654641151428,0.3434736430644989,0.3434736430644989,1.0,1.0,-3.5707828998565674,0.9070432782173156,2.6637396812438965,0.1022290661931037,0.8418099880218506,0.8418099880218506,0.0,261.6740417480469,267.0,59602.80859375,0.0,4192.93798828125,1.0,278.85791015625,282.92681884765625,295.5251159667969,299.3909912109375,293.1499938964844,293.1499938964844,279.1499938964844,38914.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493279457092284,1.0,0.0,0.0,3.5000760555267334,3.5000991821289062,8.174256436177529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.8525390625,0.0,1393.5916748046875,1895.4371337890625,0.0,3856.905517578125,0.8743703961372375,1.0,0.0,3.0,1.0,0.0
18203940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7546383142471313,0.3670105636119842,0.3358158767223358,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970258235931396,0.6257823705673218,0.5964681506156921,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193370938301086,0.6709300875663757,0.4714589715003967,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8096218705177307,0.4541886746883392,0.4354692697525024,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.661635160446167,0.2451312243938446,1.1327682733535769,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,300.39471435546875,297.14971923828125,284.9941101074219,1.0,0.7021623849868774,0.3432753980159759,0.3432753980159759,1.0,1.0,-3.569300413131714,0.9059678316116332,2.66333270072937,0.1012758314609527,0.9223079085350036,0.9223079085350036,0.0,264.4417419433594,270.0,58885.82421875,0.0,4205.91455078125,1.0,279.1412353515625,283.0401611328125,295.45574951171875,299.2059936523437,293.1499938964844,293.1499938964844,278.8500061035156,33644.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416325688362122,1.0,0.0,0.0,3.610710620880127,3.6107337474823,8.699186651028867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8076171875,0.0,1472.4632568359375,1895.4371337890625,0.0,3787.279052734375,0.894808292388916,1.0,0.0,3.0,1.0,0.0
18204000,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7546383142471313,0.3670105636119842,0.3358158767223358,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970258235931396,0.6257823705673218,0.5964681506156921,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193370938301086,0.6709300875663757,0.4714589715003967,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8096218705177307,0.4541886746883392,0.4354692697525024,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.661635160446167,0.2451312243938446,1.1327682733535769,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,300.39471435546875,297.14971923828125,284.9941101074219,1.0,0.7021623849868774,0.3432753980159759,0.3432753980159759,1.0,1.0,-3.569300413131714,0.9059678316116332,2.66333270072937,0.1012758314609527,0.9223079085350036,0.9223079085350036,0.0,264.4417419433594,270.0,58885.82421875,0.0,4205.91455078125,1.0,279.1412353515625,283.0401611328125,295.45574951171875,299.2059936523437,293.1499938964844,293.1499938964844,278.8500061035156,33644.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416325688362122,1.0,0.0,0.0,3.610710620880127,3.6107337474823,8.699186651028867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8076171875,0.0,1472.4632568359375,1895.4371337890625,0.0,3787.279052734375,0.894808292388916,1.0,0.0,3.0,1.0,0.0
18204060,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7517972588539124,0.3658320605754852,0.335101306438446,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8932816982269287,0.6236985921859741,0.5948991775512695,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157693982124328,0.6700567007064819,0.471183031797409,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8067627549171448,0.4533504545688629,0.4350104928016662,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594591736793518,0.2448436170816421,1.132700800895691,284.9061889648437,284.95001220703125,302.04998779296875,292.45245361328125,300.3910522460937,297.1463317871094,284.9066467285156,1.0,0.7033064365386963,0.3430827260017395,0.3430827260017395,1.0,1.0,-3.56559681892395,0.904224693775177,2.661372184753418,0.1003500670194625,0.8389803171157837,0.8389803171157837,0.0,267.761474609375,273.0,59395.71875,0.0,4216.3515625,1.0,278.85870361328125,282.9313659667969,295.4742126464844,299.3253173828125,293.1499938964844,293.1499938964844,279.1499938964844,38748.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497057795524596,1.0,0.0,0.0,3.48527193069458,3.485294818878174,8.105253641588206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.19140625,0.0,1377.1405029296875,1895.4371337890625,0.0,3860.31103515625,0.8710159063339233,1.0,0.0,3.0,1.0,0.0
18204120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7517972588539124,0.3658320605754852,0.335101306438446,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8932816982269287,0.6236985921859741,0.5948991775512695,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157693982124328,0.6700567007064819,0.471183031797409,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8067627549171448,0.4533504545688629,0.4350104928016662,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594591736793518,0.2448436170816421,1.132700800895691,284.9061889648437,284.95001220703125,302.04998779296875,292.45245361328125,300.3910522460937,297.1463317871094,284.9066467285156,1.0,0.7033064365386963,0.3430827260017395,0.3430827260017395,1.0,1.0,-3.56559681892395,0.904224693775177,2.661372184753418,0.1003500670194625,0.8389803171157837,0.8389803171157837,0.0,267.761474609375,273.0,59395.71875,0.0,4216.3515625,1.0,278.85870361328125,282.9313659667969,295.4742126464844,299.3253173828125,293.1499938964844,293.1499938964844,279.1499938964844,38748.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497057795524596,1.0,0.0,0.0,3.48527193069458,3.485294818878174,8.105253641588206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.19140625,0.0,1377.1405029296875,1895.4371337890625,0.0,3860.31103515625,0.8710159063339233,1.0,0.0,3.0,1.0,0.0
18204180,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496792674064636,0.3655017614364624,0.3347131609916687,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8903291821479797,0.6225488781929016,0.5937013030052185,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.913169801235199,0.6703318953514099,0.471248060464859,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.804529070854187,0.453190416097641,0.4347909092903137,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578168272972107,0.2449284046888351,1.133067607879639,284.9942626953125,284.95001220703125,302.04998779296875,292.4305419921875,300.3910217285156,297.1476135253906,284.99346923828125,1.0,0.704470694065094,0.3428900837898254,0.3428900837898254,1.0,1.0,-3.5639357566833496,0.903114140033722,2.6608216762542725,0.0993855148553848,0.9182667136192322,0.9182667136192322,0.0,270.5127868652344,276.0,58676.796875,0.0,4228.724609375,1.0,279.14111328125,283.0434265136719,295.40899658203125,299.1445617675781,293.1499938964844,293.1499938964844,278.8500061035156,33637.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418623447418212,1.0,0.0,0.0,3.59476637840271,3.594789266586304,8.62252818478737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0986328125,0.0,1455.16943359375,1895.4371337890625,0.0,3789.364990234375,0.8912218809127808,1.0,0.0,3.0,1.0,0.0
18204240,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496792674064636,0.3655017614364624,0.3347131609916687,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8903291821479797,0.6225488781929016,0.5937013030052185,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.913169801235199,0.6703318953514099,0.471248060464859,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.804529070854187,0.453190416097641,0.4347909092903137,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578168272972107,0.2449284046888351,1.133067607879639,284.9942626953125,284.95001220703125,302.04998779296875,292.4305419921875,300.3910217285156,297.1476135253906,284.99346923828125,1.0,0.704470694065094,0.3428900837898254,0.3428900837898254,1.0,1.0,-3.5639357566833496,0.903114140033722,2.6608216762542725,0.0993855148553848,0.9182667136192322,0.9182667136192322,0.0,270.5127868652344,276.0,58676.796875,0.0,4228.724609375,1.0,279.14111328125,283.0434265136719,295.40899658203125,299.1445617675781,293.1499938964844,293.1499938964844,278.8500061035156,33637.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418623447418212,1.0,0.0,0.0,3.59476637840271,3.594789266586304,8.62252818478737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0986328125,0.0,1455.16943359375,1895.4371337890625,0.0,3789.364990234375,0.8912218809127808,1.0,0.0,3.0,1.0,0.0
18204300,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.748566746711731,0.3649524748325348,0.3345025777816772,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8887900114059448,0.6215579509735107,0.5930914878845215,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9117963910102844,0.6699267029762268,0.471253365278244,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8033580780029297,0.4528116881847381,0.4346873760223388,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6569808125495911,0.2448206841945648,1.1333829164505005,284.8785400390625,284.95001220703125,302.04998779296875,292.42041015625,300.3897399902344,297.14654541015625,284.87823486328125,1.0,0.7050943970680237,0.342793732881546,0.342793732881546,1.0,1.0,-3.56321668624878,0.9025874733924866,2.6606290340423584,0.0990342944860458,0.8360878229141235,0.8360878229141235,0.0,271.99462890625,276.0,59419.87109375,0.0,4235.83544921875,1.0,278.8996276855469,282.90692138671875,295.4521179199219,299.3409729003906,293.1499938964844,293.1499938964844,278.8500061035156,38329.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479090571403505,1.0,0.0,0.0,3.5464000701904297,3.5464234352111816,8.392062795792299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.755859375,0.0,1437.8673095703125,1895.4371337890625,0.0,3844.105712890625,0.8816013336181641,1.0,0.0,3.0,1.0,0.0
18204360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7469678521156311,0.3643119931221008,0.3339878022670746,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8867208957672119,0.6204617023468018,0.5921269059181213,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9098089933395386,0.6693967580795288,0.4709267318248749,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8016989827156067,0.4523338675498962,0.4343138635158539,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6557450890541077,0.2446311116218567,1.1329543590545654,284.9069519042969,284.95001220703125,302.04998779296875,292.4108581542969,300.3876342773437,297.14453125,284.9078063964844,1.0,0.7055864334106445,0.34271240234375,0.34271240234375,1.0,1.0,-3.5600807666778564,0.9013721346855164,2.6587088108062744,0.0984804183244705,0.8361014723777771,0.8361014723777771,0.0,273.8149108886719,279.0,59167.87890625,0.0,4238.60888671875,1.0,278.8585510253906,282.9366455078125,295.43212890625,299.2677917480469,293.1499938964844,293.1499938964844,279.1499938964844,38855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949775755405426,1.0,0.0,0.0,3.4669039249420166,3.4669268131256104,8.020047062018421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.6416015625,0.0,1359.1383056640625,1895.4371337890625,0.0,3860.94140625,0.8670576810836792,1.0,0.0,3.0,1.0,0.0
18204420,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449318766593933,0.3639615774154663,0.3335816562175751,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8838613629341125,0.6192976236343384,0.5909165740013123,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073634743690492,0.6696041822433472,0.4709448516368866,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7995153069496155,0.4521501958370209,0.4340722858905792,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.654171347618103,0.2447043061256408,1.1332695484161377,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,300.3878173828125,297.1459045410156,284.9929504394531,1.0,0.7067255973815918,0.3425497710704803,0.3425497710704803,1.0,1.0,-3.5582380294799805,0.9003030061721802,2.65793514251709,0.0975913628935813,0.9145476222038268,0.9145476222038268,0.0,276.5653381347656,282.0,58476.87109375,0.0,4250.46240234375,1.0,279.1409606933594,283.046630859375,295.3712158203125,299.0924377441406,293.1499938964844,293.1499938964844,278.8500061035156,33621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417101144790648,1.0,0.0,0.0,3.579418897628784,3.579441785812378,8.549059771212342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7998046875,0.0,1438.6005859375,1895.4371337890625,0.0,3787.98291015625,0.8877673745155334,1.0,0.0,3.0,1.0,0.0
18204480,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449318766593933,0.3639615774154663,0.3335816562175751,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8838613629341125,0.6192976236343384,0.5909165740013123,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073634743690492,0.6696041822433472,0.4709448516368866,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7995153069496155,0.4521501958370209,0.4340722858905792,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.654171347618103,0.2447043061256408,1.1332695484161377,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,300.3878173828125,297.1459045410156,284.9929504394531,1.0,0.7067255973815918,0.3425497710704803,0.3425497710704803,1.0,1.0,-3.5582380294799805,0.9003030061721802,2.65793514251709,0.0975913628935813,0.9145476222038268,0.9145476222038268,0.0,276.5653381347656,282.0,58476.87109375,0.0,4250.46240234375,1.0,279.1409606933594,283.046630859375,295.3712158203125,299.0924377441406,293.1499938964844,293.1499938964844,278.8500061035156,33621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417101144790648,1.0,0.0,0.0,3.579418897628784,3.579441785812378,8.549059771212342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7998046875,0.0,1438.6005859375,1895.4371337890625,0.0,3787.98291015625,0.8877673745155334,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7423250079154968,0.3627626895904541,0.3328403234481811,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8803723454475403,0.6172085404396057,0.5893306732177734,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9042360186576844,0.6686134338378906,0.4705766439437866,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7967602014541626,0.4512778520584106,0.4335737526416778,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6521872282028198,0.2443987727165222,1.1331043243408203,284.9078369140625,284.95001220703125,302.04998779296875,292.3795166015625,300.3847045898437,297.14306640625,284.908203125,1.0,0.7078173160552979,0.3423871099948883,0.3423871099948883,1.0,1.0,-3.554205179214477,0.8985589742660522,2.655646324157715,0.0967210903763771,0.8336217999458313,0.8336217999458313,0.0,279.8646545410156,285.0,58979.3125,0.0,4259.8125,1.0,278.8589782714844,282.9407653808594,295.3994140625,299.2207946777344,293.1499938964844,293.1499938964844,279.1499938964844,38701.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494137167930604,1.0,0.0,0.0,3.4532740116119385,3.453296661376953,7.957110028655734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.2314453125,0.0,1344.2415771484375,1895.4371337890625,0.0,3857.678955078125,0.8639212250709534,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7423250079154968,0.3627626895904541,0.3328403234481811,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8803723454475403,0.6172085404396057,0.5893306732177734,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9042360186576844,0.6686134338378906,0.4705766439437866,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7967602014541626,0.4512778520584106,0.4335737526416778,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6521872282028198,0.2443987727165222,1.1331043243408203,284.9078369140625,284.95001220703125,302.04998779296875,292.3795166015625,300.3847045898437,297.14306640625,284.908203125,1.0,0.7078173160552979,0.3423871099948883,0.3423871099948883,1.0,1.0,-3.554205179214477,0.8985589742660522,2.655646324157715,0.0967210903763771,0.8336217999458313,0.8336217999458313,0.0,279.8646545410156,285.0,58979.3125,0.0,4259.8125,1.0,278.8589782714844,282.9407653808594,295.3994140625,299.2207946777344,293.1499938964844,293.1499938964844,279.1499938964844,38701.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494137167930604,1.0,0.0,0.0,3.4532740116119385,3.453296661376953,7.957110028655734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.2314453125,0.0,1344.2415771484375,1895.4371337890625,0.0,3857.678955078125,0.8639212250709534,1.0,0.0,3.0,1.0,0.0
18204660,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403740882873535,0.3623942136764526,0.3324251174926758,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8776171803474426,0.6160315275192261,0.5881168246269226,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9019873142242432,0.6687541007995605,0.4705566465854645,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7946435809135437,0.4510732293128967,0.4333182573318481,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506869196891785,0.2444622814655304,1.1333889961242676,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,300.3850402832031,297.1444396972656,284.9927062988281,1.0,0.7089368104934692,0.3422607779502868,0.3422607779502868,1.0,1.0,-3.552248239517212,0.8975672721862793,2.6546809673309326,0.0959455668926239,0.9113001823425292,0.9113001823425292,0.0,282.608642578125,288.0,58294.43359375,0.0,4271.2890625,1.0,279.140869140625,283.04986572265625,295.3446960449219,299.0523986816406,293.1499938964844,293.1499938964844,278.8500061035156,33598.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411368370056152,1.0,0.0,0.0,3.565152883529663,3.565175771713257,8.481050031150517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.466796875,0.0,1423.257568359375,1895.4371337890625,0.0,3782.777099609375,0.8845516443252563,1.0,0.0,3.0,1.0,0.0
18204720,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403740882873535,0.3623942136764526,0.3324251174926758,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8776171803474426,0.6160315275192261,0.5881168246269226,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9019873142242432,0.6687541007995605,0.4705566465854645,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7946435809135437,0.4510732293128967,0.4333182573318481,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506869196891785,0.2444622814655304,1.1333889961242676,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,300.3850402832031,297.1444396972656,284.9927062988281,1.0,0.7089368104934692,0.3422607779502868,0.3422607779502868,1.0,1.0,-3.552248239517212,0.8975672721862793,2.6546809673309326,0.0959455668926239,0.9113001823425292,0.9113001823425292,0.0,282.608642578125,288.0,58294.43359375,0.0,4271.2890625,1.0,279.140869140625,283.04986572265625,295.3446960449219,299.0523986816406,293.1499938964844,293.1499938964844,278.8500061035156,33598.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411368370056152,1.0,0.0,0.0,3.565152883529663,3.565175771713257,8.481050031150517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.466796875,0.0,1423.257568359375,1895.4371337890625,0.0,3782.777099609375,0.8845516443252563,1.0,0.0,3.0,1.0,0.0
18204780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7378664612770081,0.3611873984336853,0.3316735625267029,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.874253511428833,0.6139417290687561,0.5865261554718018,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8990463018417358,0.6677073836326599,0.4701465368270874,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7919698357582092,0.4501875638961792,0.4328043460845947,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.648790717124939,0.2441504299640655,1.1331889629364014,284.90869140625,284.95001220703125,302.04998779296875,292.3607177734375,300.3822326660156,297.1418762207031,284.9090270996094,1.0,0.7100092172622681,0.3421344757080078,0.3421344757080078,1.0,1.0,-3.548086404800415,0.8958999514579773,2.652186632156372,0.0951937958598136,0.831475555896759,0.831475555896759,0.0,285.9025573730469,291.0,58803.046875,0.0,4280.2177734375,1.0,278.85906982421875,282.9449768066406,295.37957763671875,299.1877136230469,293.1499938964844,293.1499938964844,279.1499938964844,38664.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486359357833862,1.0,0.0,0.0,3.439523935317993,3.4395463466644287,7.893870019870519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.52490234375,0.0,1330.1568603515625,1895.4371337890625,0.0,3850.665283203125,0.8608553409576416,1.0,0.0,3.0,1.0,0.0
18204840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7378664612770081,0.3611873984336853,0.3316735625267029,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.874253511428833,0.6139417290687561,0.5865261554718018,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8990463018417358,0.6677073836326599,0.4701465368270874,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7919698357582092,0.4501875638961792,0.4328043460845947,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.648790717124939,0.2441504299640655,1.1331889629364014,284.90869140625,284.95001220703125,302.04998779296875,292.3607177734375,300.3822326660156,297.1418762207031,284.9090270996094,1.0,0.7100092172622681,0.3421344757080078,0.3421344757080078,1.0,1.0,-3.548086404800415,0.8958999514579773,2.652186632156372,0.0951937958598136,0.831475555896759,0.831475555896759,0.0,285.9025573730469,291.0,58803.046875,0.0,4280.2177734375,1.0,278.85906982421875,282.9449768066406,295.37957763671875,299.1877136230469,293.1499938964844,293.1499938964844,279.1499938964844,38664.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486359357833862,1.0,0.0,0.0,3.439523935317993,3.4395463466644287,7.893870019870519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.52490234375,0.0,1330.1568603515625,1895.4371337890625,0.0,3850.665283203125,0.8608553409576416,1.0,0.0,3.0,1.0,0.0
18204900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7367121577262878,0.360948383808136,0.3313226401805877,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8726904988288879,0.6132935285568237,0.5857556462287903,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8976986408233643,0.6676875948905945,0.4699691236019134,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.790725588798523,0.450027585029602,0.4325474202632904,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6478979587554932,0.2441379576921463,1.132974624633789,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,300.38201904296875,297.1421203613281,285.0093994140625,1.0,0.7105021476745605,0.3420713245868683,0.3420713245868683,1.0,1.0,-3.5459506511688232,0.895054817199707,2.650895833969116,0.0946999415755271,0.9020962119102478,0.9020962119102478,0.0,287.4276428222656,291.0,58051.12109375,0.0,4283.80029296875,1.0,279.0966186523437,283.06646728515625,295.32489013671875,298.9804077148437,293.1499938964844,293.1499938964844,279.1499938964844,34015.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942494809627533,1.0,0.0,0.0,3.490941286087036,3.4909634590148926,8.131644904096902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1787109375,0.0,1349.1002197265625,1895.4371337890625,0.0,3795.10498046875,0.8699524998664856,1.0,0.0,3.0,1.0,0.0
18204960,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7359766364097595,0.3608031272888183,0.3312417268753052,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8715863823890686,0.612754225730896,0.5852999687194824,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968518972396851,0.6677834391593933,0.4700792133808136,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7899064421653748,0.4499648511409759,0.4325299263000488,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6473491787910461,0.2442056238651275,1.1334317922592163,284.9929504394531,284.95001220703125,302.04998779296875,292.35675048828125,300.3825988769531,297.14324951171875,284.9918518066406,1.0,0.711109459400177,0.3420132398605346,0.3420132398605346,1.0,1.0,-3.5459647178649902,0.8948767781257629,2.651087999343872,0.0944429114460945,0.9084164500236512,0.9084164500236512,0.0,288.6521301269531,294.0,58141.52734375,0.0,4291.255859375,1.0,279.1416015625,283.052001953125,295.3310241699219,299.027099609375,293.1499938964844,293.1499938964844,278.8500061035156,33484.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400741457939148,1.0,0.0,0.0,3.554860830307007,3.554883480072021,8.432153890680638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2080078125,0.0,1411.542236328125,1895.4371337890625,0.0,3773.118896484375,0.8819301724433899,1.0,0.0,3.0,1.0,0.0
18205020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.733561635017395,0.3595879077911377,0.3304855525493622,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8683539628982544,0.6106629967689514,0.583710789680481,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8939908742904663,0.666679322719574,0.4696326851844787,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7873209118843079,0.4490667581558227,0.4320063591003418,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455408930778503,0.2438880354166031,1.133211374282837,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,300.3800048828125,297.1408996582031,284.9097595214844,1.0,0.7121656537055969,0.3418970704078674,0.3418970704078674,1.0,1.0,-3.541719436645508,0.8932158946990967,2.648503541946411,0.0937438532710075,0.8297793865203857,0.8297793865203857,0.0,291.9361572265625,297.0,58655.1796875,0.0,4299.85546875,1.0,278.85919189453125,282.9486389160156,295.3744812011719,299.1710510253906,293.1499938964844,293.1499938964844,279.1499938964844,38625.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473894834518432,1.0,0.0,0.0,3.427964210510254,3.427986621856689,7.840898774702509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.728515625,0.0,1318.3406982421875,1895.4371337890625,0.0,3839.414306640625,0.8582702875137329,1.0,0.0,3.0,1.0,0.0
18205080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.733561635017395,0.3595879077911377,0.3304855525493622,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8683539628982544,0.6106629967689514,0.583710789680481,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8939908742904663,0.666679322719574,0.4696326851844787,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7873209118843079,0.4490667581558227,0.4320063591003418,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455408930778503,0.2438880354166031,1.133211374282837,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,300.3800048828125,297.1408996582031,284.9097595214844,1.0,0.7121656537055969,0.3418970704078674,0.3418970704078674,1.0,1.0,-3.541719436645508,0.8932158946990967,2.648503541946411,0.0937438532710075,0.8297793865203857,0.8297793865203857,0.0,291.9361572265625,297.0,58655.1796875,0.0,4299.85546875,1.0,278.85919189453125,282.9486389160156,295.3744812011719,299.1710510253906,293.1499938964844,293.1499938964844,279.1499938964844,38625.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473894834518432,1.0,0.0,0.0,3.427964210510254,3.427986621856689,7.840898774702509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.728515625,0.0,1318.3406982421875,1895.4371337890625,0.0,3839.414306640625,0.8582702875137329,1.0,0.0,3.0,1.0,0.0
18205140,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7317358255386353,0.3591872155666351,0.3300470411777496,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657884001731873,0.609464168548584,0.5824834108352661,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8918523788452148,0.6666892170906067,0.4695284068584442,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7853248715400696,0.4488270878791809,0.4317225515842438,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6441652178764343,0.2439358681440353,1.133436918258667,284.993408203125,284.95001220703125,302.04998779296875,292.36102294921875,300.3804016113281,297.14227294921875,284.99267578125,1.0,0.7132510542869568,0.3417809009552002,0.3417809009552002,1.0,1.0,-3.5395119190216064,0.8921830058097839,2.6473288536071777,0.0930369421839714,0.906626045703888,0.906626045703888,0.0,294.6816101074219,300.0,58013.37890625,0.0,4310.60546875,1.0,279.1406555175781,283.05535888671875,295.3348388671875,299.0202331542969,293.1499938964844,293.1499938964844,278.8500061035156,33538.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386171698570251,1.0,0.0,0.0,3.542762279510498,3.5427849292755127,8.374855724468944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.82421875,0.0,1399.22216796875,1895.4371337890625,0.0,3759.86328125,0.8794887065887451,1.0,0.0,3.0,1.0,0.0
