time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7317358255386353,0.3591872155666351,0.3300470411777496,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657884001731873,0.609464168548584,0.5824834108352661,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8918523788452148,0.6666892170906067,0.4695284068584442,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7853248715400696,0.4488270878791809,0.4317225515842438,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6441652178764343,0.2439358681440353,1.133436918258667,284.993408203125,284.95001220703125,302.04998779296875,292.36102294921875,300.3804016113281,297.14227294921875,284.99267578125,1.0,0.7132510542869568,0.3417809009552002,0.3417809009552002,1.0,1.0,-3.5395119190216064,0.8921830058097839,2.6473288536071777,0.0930369421839714,0.906626045703888,0.906626045703888,0.0,294.6816101074219,300.0,58013.37890625,0.0,4310.60546875,1.0,279.1406555175781,283.05535888671875,295.3348388671875,299.0202331542969,293.1499938964844,293.1499938964844,278.8500061035156,33538.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386171698570251,1.0,0.0,0.0,3.542762279510498,3.5427849292755127,8.374855724468944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.82421875,0.0,1399.22216796875,1895.4371337890625,0.0,3759.86328125,0.8794887065887451,1.0,0.0,3.0,1.0,0.0
18205260,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7292267084121704,0.3577926158905029,0.329190045595169,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8625004291534424,0.6071988940238953,0.5807936191558838,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888782858848572,0.6653605699539185,0.4689695239067077,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826392650604248,0.4477411806583404,0.4310894608497619,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6422535181045532,0.2434266209602356,1.132713794708252,284.909423828125,284.95001220703125,302.0492858886719,292.3669738769531,300.3763122558594,297.1382751464844,284.9096374511719,1.0,0.7142344117164612,0.341668426990509,0.341668426990509,1.0,1.0,-3.534155368804932,0.8901934623718262,2.643961906433105,0.0923244953155517,0.8279182314872742,0.8279182314872742,0.0,298.111083984375,303.0,58521.3046875,0.0,4317.080078125,1.0,278.8592529296875,282.9512634277344,295.3846130371094,299.1718139648437,293.1499938964844,293.1499938964844,279.1499938964844,38619.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458631873130798,1.0,0.0,0.0,3.4181013107299805,3.418123722076416,7.795844680913433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.4072265625,0.0,1308.5062255859375,1895.4371337890625,0.0,3825.619140625,0.8560805916786194,1.0,0.0,3.0,1.0,0.0
18205320,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7292267084121704,0.3577926158905029,0.329190045595169,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8625004291534424,0.6071988940238953,0.5807936191558838,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888782858848572,0.6653605699539185,0.4689695239067077,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826392650604248,0.4477411806583404,0.4310894608497619,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6422535181045532,0.2434266209602356,1.132713794708252,284.909423828125,284.95001220703125,302.0492858886719,292.3669738769531,300.3763122558594,297.1382751464844,284.9096374511719,1.0,0.7142344117164612,0.341668426990509,0.341668426990509,1.0,1.0,-3.534155368804932,0.8901934623718262,2.643961906433105,0.0923244953155517,0.8279182314872742,0.8279182314872742,0.0,298.111083984375,303.0,58521.3046875,0.0,4317.080078125,1.0,278.8592529296875,282.9512634277344,295.3846130371094,299.1718139648437,293.1499938964844,293.1499938964844,279.1499938964844,38619.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458631873130798,1.0,0.0,0.0,3.4181013107299805,3.418123722076416,7.795844680913433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.4072265625,0.0,1308.5062255859375,1895.4371337890625,0.0,3825.619140625,0.8560805916786194,1.0,0.0,3.0,1.0,0.0
18205380,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7269781231880188,0.3569828569889068,0.3284494578838348,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8595350384712219,0.6055798530578613,0.5792446732521057,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862817883491516,0.6649191975593567,0.4686034321784973,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7801836133003235,0.4470623135566711,0.4304662942886352,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6403791904449463,0.243001326918602,1.1312050819396973,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,300.3726501464844,297.1352844238281,284.9896850585937,1.0,0.7150571942329407,0.3415559530258178,0.3415559530258178,1.0,1.0,-3.5283913612365723,0.888088047504425,2.640303373336792,0.0914152935147285,0.9018383026123048,0.9018383026123048,0.0,301.2283935546875,306.0,57820.04296875,0.0,4320.58251953125,1.0,279.1405639648437,283.0564270019531,295.34625244140625,299.02117919921875,293.1499938964844,293.1499938964844,278.8500061035156,33639.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372318983078004,1.0,0.0,0.0,3.529892683029175,3.529915332794189,8.314120805152925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8193359375,0.0,1386.521728515625,1895.4371337890625,0.0,3747.2451171875,0.8766604065895081,1.0,0.0,3.0,1.0,0.0
18205440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7269781231880188,0.3569828569889068,0.3284494578838348,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8595350384712219,0.6055798530578613,0.5792446732521057,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862817883491516,0.6649191975593567,0.4686034321784973,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7801836133003235,0.4470623135566711,0.4304662942886352,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6403791904449463,0.243001326918602,1.1312050819396973,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,300.3726501464844,297.1352844238281,284.9896850585937,1.0,0.7150571942329407,0.3415559530258178,0.3415559530258178,1.0,1.0,-3.5283913612365723,0.888088047504425,2.640303373336792,0.0914152935147285,0.9018383026123048,0.9018383026123048,0.0,301.2283935546875,306.0,57820.04296875,0.0,4320.58251953125,1.0,279.1405639648437,283.0564270019531,295.34625244140625,299.02117919921875,293.1499938964844,293.1499938964844,278.8500061035156,33639.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372318983078004,1.0,0.0,0.0,3.529892683029175,3.529915332794189,8.314120805152925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8193359375,0.0,1386.521728515625,1895.4371337890625,0.0,3747.2451171875,0.8766604065895081,1.0,0.0,3.0,1.0,0.0
18205500,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7257466316223145,0.3561641275882721,0.3280110359191894,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8579505085945129,0.6043197512626648,0.5783960819244385,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8848598003387451,0.6641231775283813,0.4683479368686676,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7788527011871338,0.4463769197463989,0.4300953447818756,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6393522620201111,0.2425722479820251,1.1302226781845093,284.878173828125,284.95001220703125,302.04547119140625,292.373779296875,300.3692321777344,297.1319274902344,284.8783264160156,1.0,0.7154337167739868,0.3414997160434723,0.3414997160434723,1.0,1.0,-3.5249154567718506,0.8868494629859924,2.638065814971924,0.0910330489277839,0.8211416602134705,0.8211416602134705,0.0,302.9065246582031,306.0,58475.875,0.0,4321.45751953125,1.0,278.9012451171875,282.9254150390625,295.4017639160156,299.22613525390625,293.1499938964844,293.1499938964844,278.8500061035156,38618.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429170489311218,1.0,0.0,0.0,3.4743692874908447,3.47439193725586,8.054623208408884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8447265625,0.0,1365.0594482421875,1895.4371337890625,0.0,3798.935302734375,0.8657729029655457,1.0,0.0,3.0,1.0,0.0
18205560,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7241037487983704,0.3552539348602295,0.3272690773010254,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8559516668319702,0.6029533743858337,0.5771943926811218,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8829614520072937,0.6632145643234253,0.4677668809890747,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7771165370941162,0.4455852210521698,0.4294441342353821,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.637990415096283,0.2420379519462585,1.1283626556396484,284.9082946777344,284.95001220703125,302.04351806640625,292.3755187988281,300.364990234375,297.1276550292969,284.90887451171875,1.0,0.7156465649604797,0.3414821028709411,0.3414821028709411,1.0,1.0,-3.518859624862671,0.8849425911903381,2.633917093276977,0.0905076041817665,0.8227905631065369,0.8227905631065369,0.0,304.87969970703125,309.0,58198.9375,0.0,4317.2685546875,1.0,278.859130859375,282.95709228515625,295.392822265625,299.16290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443760514259338,1.0,0.0,0.0,3.393916368484497,3.393938541412353,7.685915193178516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.6240234375,0.0,1286.8624267578125,1895.4371337890625,0.0,3812.15869140625,0.8510804176330566,1.0,0.0,3.0,1.0,0.0
18205620,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7217333912849426,0.354249507188797,0.3263342976570129,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8529632091522217,0.6011090278625488,0.5754134654998779,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8803083896636963,0.6625300049781799,0.4672186374664306,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7745643258094788,0.4446614682674408,0.4285675287246704,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6359152793884277,0.2413187772035598,1.1254055500030518,284.9872741699219,284.95001220703125,302.0384826660156,292.3781433105469,300.3595275878906,297.123046875,284.98651123046875,1.0,0.7161169052124023,0.3414468765258789,0.3414468765258789,1.0,1.0,-3.510315656661988,0.8822344541549683,2.6280813217163086,0.0896422192454338,0.8936779499053955,0.8936779499053955,0.0,307.9406433105469,312.0,57460.51171875,0.0,4313.03564453125,1.0,279.14031982421875,283.0607604980469,295.35107421875,299.0053405761719,293.1499938964844,293.1499938964844,279.45001220703125,33789.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354051947593688,1.0,0.0,0.0,3.5036678314208984,3.503690242767334,8.191042297767126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.77978515625,0.0,1360.500732421875,1895.4371337890625,0.0,3730.583740234375,0.8709039092063904,1.0,0.0,3.0,1.0,0.0
18205680,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7217333912849426,0.354249507188797,0.3263342976570129,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8529632091522217,0.6011090278625488,0.5754134654998779,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8803083896636963,0.6625300049781799,0.4672186374664306,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7745643258094788,0.4446614682674408,0.4285675287246704,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6359152793884277,0.2413187772035598,1.1254055500030518,284.9872741699219,284.95001220703125,302.0384826660156,292.3781433105469,300.3595275878906,297.123046875,284.98651123046875,1.0,0.7161169052124023,0.3414468765258789,0.3414468765258789,1.0,1.0,-3.510315656661988,0.8822344541549683,2.6280813217163086,0.0896422192454338,0.8936779499053955,0.8936779499053955,0.0,307.9406433105469,312.0,57460.51171875,0.0,4313.03564453125,1.0,279.14031982421875,283.0607604980469,295.35107421875,299.0053405761719,293.1499938964844,293.1499938964844,279.45001220703125,33789.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354051947593688,1.0,0.0,0.0,3.5036678314208984,3.503690242767334,8.191042297767126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.77978515625,0.0,1360.500732421875,1895.4371337890625,0.0,3730.583740234375,0.8709039092063904,1.0,0.0,3.0,1.0,0.0
18205740,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7197756171226501,0.3534106612205505,0.3256898522377014,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.850443959236145,0.5994717478752136,0.5739845633506775,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.878162682056427,0.6620632410049438,0.4669767916202545,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7724564671516418,0.4439105689525604,0.4279671609401703,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.63419508934021,0.2407200932502746,1.1232346296310425,285.0379333496094,284.95001220703125,302.0320739746094,292.3796691894531,300.35516357421875,297.12017822265625,285.0353698730469,1.0,0.7167336940765381,0.3414116203784942,0.3414116203784942,1.0,1.0,-3.5041964054107666,0.8802599310874939,2.623936414718628,0.0890581086277961,0.9886823296546936,0.9886823296546936,0.0,310.71270751953125,315.0,56972.015625,0.0,4313.46875,1.0,279.44110107421875,283.1324157714844,295.3580627441406,298.966552734375,293.1499938964844,293.1499938964844,279.1499938964844,31313.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92846941947937,1.0,0.0,0.0,3.693036794662476,3.693060398101807,9.100401143768976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5234375,0.0,1546.103271484375,1895.4371337890625,0.0,3667.103759765625,0.911537766456604,1.0,0.0,3.0,1.0,0.0
18205800,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7197756171226501,0.3534106612205505,0.3256898522377014,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.850443959236145,0.5994717478752136,0.5739845633506775,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.878162682056427,0.6620632410049438,0.4669767916202545,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7724564671516418,0.4439105689525604,0.4279671609401703,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.63419508934021,0.2407200932502746,1.1232346296310425,285.0379333496094,284.95001220703125,302.0320739746094,292.3796691894531,300.35516357421875,297.12017822265625,285.0353698730469,1.0,0.7167336940765381,0.3414116203784942,0.3414116203784942,1.0,1.0,-3.5041964054107666,0.8802599310874939,2.623936414718628,0.0890581086277961,0.9886823296546936,0.9886823296546936,0.0,310.71270751953125,315.0,56972.015625,0.0,4313.46875,1.0,279.44110107421875,283.1324157714844,295.3580627441406,298.966552734375,293.1499938964844,293.1499938964844,279.1499938964844,31313.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92846941947937,1.0,0.0,0.0,3.693036794662476,3.693060398101807,9.100401143768976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5234375,0.0,1546.103271484375,1895.4371337890625,0.0,3667.103759765625,0.911537766456604,1.0,0.0,3.0,1.0,0.0
18205860,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7165609002113342,0.351188987493515,0.3242000341415405,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.846728503704071,0.5963048338890076,0.5715832114219666,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.874609112739563,0.6596631407737732,0.4658004641532898,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7691919803619385,0.4419602751731872,0.4266257882118225,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6315752863883972,0.239370048046112,1.119038462638855,284.8863830566406,284.95001220703125,302.0242614746094,292.380126953125,300.34527587890625,297.1106872558594,284.887451171875,1.0,0.7170228958129883,0.3414471745491028,0.3414471745491028,1.0,1.0,-3.491454601287842,0.8764752149581909,2.6149792671203613,0.0883402451872825,0.8694199323654175,0.8694199323654175,0.0,314.53973388671875,303.0,57713.42578125,0.0,4302.7109375,1.0,279.1568603515625,282.9606628417969,295.41375732421875,299.1524963378906,293.1499938964844,293.1499938964844,279.45001220703125,38131.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393685460090636,1.0,0.0,0.0,3.624669790267944,3.6246938705444336,8.766580208430241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.7421875,0.0,1521.0103759765625,1895.4371337890625,0.0,3766.70166015625,0.900888442993164,1.0,0.0,3.0,1.0,0.0
18205920,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7165609002113342,0.351188987493515,0.3242000341415405,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.846728503704071,0.5963048338890076,0.5715832114219666,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.874609112739563,0.6596631407737732,0.4658004641532898,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7691919803619385,0.4419602751731872,0.4266257882118225,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6315752863883972,0.239370048046112,1.119038462638855,284.8863830566406,284.95001220703125,302.0242614746094,292.380126953125,300.34527587890625,297.1106872558594,284.887451171875,1.0,0.7170228958129883,0.3414471745491028,0.3414471745491028,1.0,1.0,-3.491454601287842,0.8764752149581909,2.6149792671203613,0.0883402451872825,0.8694199323654175,0.8694199323654175,0.0,314.53973388671875,303.0,57713.42578125,0.0,4302.7109375,1.0,279.1568603515625,282.9606628417969,295.41375732421875,299.1524963378906,293.1499938964844,293.1499938964844,279.45001220703125,38131.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393685460090636,1.0,0.0,0.0,3.624669790267944,3.6246938705444336,8.766580208430241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.7421875,0.0,1521.0103759765625,1895.4371337890625,0.0,3766.70166015625,0.900888442993164,1.0,0.0,3.0,1.0,0.0
18205980,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7170369625091553,0.3498815596103668,0.322632223367691,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8474088311195374,0.5940897464752197,0.5690736174583435,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8759143352508545,0.6585330367088318,0.464635968208313,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7700274586677551,0.440679132938385,0.4250595569610595,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6318857073783875,0.238316535949707,1.1130762100219729,284.98651123046875,284.95001220703125,302.0150451660156,292.3795166015625,300.337646484375,297.1048889160156,284.9854736328125,1.0,0.7129901051521301,0.3414826989173889,0.3414826989173889,1.0,1.0,-3.476088762283325,0.8719043135643005,2.60418438911438,0.0872017070651054,0.948828399181366,0.948828399181366,0.0,310.609619140625,291.0,56729.4140625,0.0,4239.0830078125,1.0,279.4421081542969,283.0885925292969,295.35723876953125,298.9704284667969,293.1499938964844,293.1499938964844,279.1499938964844,33814.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312198758125304,1.0,0.0,0.0,3.7192907333374015,3.719315052032471,9.230251976077852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.1513671875,0.0,1594.96826171875,1895.4371337890625,0.0,3692.31787109375,0.9193102121353148,1.0,0.0,3.0,1.0,0.0
18206040,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7170369625091553,0.3498815596103668,0.322632223367691,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8474088311195374,0.5940897464752197,0.5690736174583435,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8759143352508545,0.6585330367088318,0.464635968208313,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7700274586677551,0.440679132938385,0.4250595569610595,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6318857073783875,0.238316535949707,1.1130762100219729,284.98651123046875,284.95001220703125,302.0150451660156,292.3795166015625,300.337646484375,297.1048889160156,284.9854736328125,1.0,0.7129901051521301,0.3414826989173889,0.3414826989173889,1.0,1.0,-3.476088762283325,0.8719043135643005,2.60418438911438,0.0872017070651054,0.948828399181366,0.948828399181366,0.0,310.609619140625,291.0,56729.4140625,0.0,4239.0830078125,1.0,279.4421081542969,283.0885925292969,295.35723876953125,298.9704284667969,293.1499938964844,293.1499938964844,279.1499938964844,33814.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312198758125304,1.0,0.0,0.0,3.7192907333374015,3.719315052032471,9.230251976077852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.1513671875,0.0,1594.96826171875,1895.4371337890625,0.0,3692.31787109375,0.9193102121353148,1.0,0.0,3.0,1.0,0.0
18206100,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7181292176246643,0.3489202558994293,0.321866512298584,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8487550020217896,0.5926341414451599,0.5678343772888184,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.877670407295227,0.6574993133544922,0.464068591594696,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7714028358459473,0.4397880136966705,0.4242839515209198,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.632762610912323,0.2376683950424194,1.1100671291351318,284.8599853515625,284.95001220703125,302.00994873046875,292.3788146972656,300.3331298828125,297.10125732421875,284.8583984375,1.0,0.7102589011192322,0.341500461101532,0.341500461101532,1.0,1.0,-3.468449592590332,0.8696255087852478,2.5988240242004395,0.0867490917444229,0.8554668426513672,0.8554668426513672,0.0,306.9854736328125,291.0,57444.3125,0.0,4197.73046875,1.0,279.1968078613281,282.9416809082031,295.4091491699219,299.17095947265625,293.1499938964844,293.1499938964844,279.1499938964844,38434.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370942115783693,1.0,0.0,0.0,3.670610904693604,3.67063570022583,8.990213586912432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.56640625,0.0,1574.5391845703125,1895.4371337890625,0.0,3745.990234375,0.9092514514923096,1.0,0.0,3.0,1.0,0.0
18206160,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7191000580787659,0.3478520810604095,0.3207708597183227,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8500633239746094,0.5910496711730957,0.566207766532898,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8793564438819885,0.6563155055046082,0.4631379246711731,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7727341055870056,0.4387823641300201,0.4232057929039001,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6335880160331726,0.2369311153888702,1.106182098388672,284.88592529296875,284.95001220703125,302.0044860839844,292.3778381347656,300.3280639648437,297.0968933105469,284.88739013671875,1.0,0.707054853439331,0.3415864706039428,0.3415864706039428,1.0,1.0,-3.4580888748168945,0.8667161464691162,2.5913727283477783,0.0862290188670158,0.846401572227478,0.846401572227478,0.0,303.0448608398437,279.0,57030.95703125,0.0,4147.67138671875,1.0,279.1575927734375,282.9745178222656,295.3954467773437,299.0960998535156,293.1499938964844,293.1499938964844,279.45001220703125,39749.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93849378824234,1.0,0.0,0.0,3.568740129470825,3.568763971328736,8.498125225742115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.6337890625,0.0,1472.0545654296875,1895.4371337890625,0.0,3758.740234375,0.8901707530021667,1.0,0.0,3.0,1.0,0.0
18206220,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7228155732154846,0.3467835187911987,0.3192275166511535,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8546879291534424,0.5890336632728577,0.5636826157569885,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8849948048591614,0.6554062366485596,0.4619922637939453,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7772860527038574,0.4376562237739563,0.4215662479400635,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6366337537765503,0.2359857559204101,1.0995491743087769,284.9871520996094,284.95001220703125,301.9925537109375,292.3750915527344,300.322265625,297.09381103515625,284.9862976074219,1.0,0.7001391649246216,0.3417584598064422,0.3417584598064422,1.0,1.0,-3.4418587684631348,0.8622960448265076,2.5795626640319824,0.0854179188609123,0.9267094135284424,0.9267094135284424,0.0,292.9548645019531,267.0,56032.05859375,0.0,4046.789794921875,1.0,279.4416809082031,283.103515625,295.3427429199219,298.9115905761719,293.1499938964844,293.1499938964844,279.1499938964844,34170.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282447695732116,1.0,0.0,0.0,3.6578798294067374,3.657903432846069,8.927958106141887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9921875,0.0,1528.236572265625,1895.4371337890625,0.0,3665.04248046875,0.9057644009590148,1.0,0.0,3.0,1.0,0.0
18206280,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7228155732154846,0.3467835187911987,0.3192275166511535,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8546879291534424,0.5890336632728577,0.5636826157569885,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8849948048591614,0.6554062366485596,0.4619922637939453,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7772860527038574,0.4376562237739563,0.4215662479400635,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6366337537765503,0.2359857559204101,1.0995491743087769,284.9871520996094,284.95001220703125,301.9925537109375,292.3750915527344,300.322265625,297.09381103515625,284.9862976074219,1.0,0.7001391649246216,0.3417584598064422,0.3417584598064422,1.0,1.0,-3.4418587684631348,0.8622960448265076,2.5795626640319824,0.0854179188609123,0.9267094135284424,0.9267094135284424,0.0,292.9548645019531,267.0,56032.05859375,0.0,4046.789794921875,1.0,279.4416809082031,283.103515625,295.3427429199219,298.9115905761719,293.1499938964844,293.1499938964844,279.1499938964844,34170.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282447695732116,1.0,0.0,0.0,3.6578798294067374,3.657903432846069,8.927958106141887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9921875,0.0,1528.236572265625,1895.4371337890625,0.0,3665.04248046875,0.9057644009590148,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7256091833114624,0.3454716205596924,0.3180581927299499,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.858265221118927,0.5870075225830078,0.5618168711662292,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8892691135406494,0.6539317965507507,0.4610612690448761,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7807942628860474,0.4364131689071655,0.4203604459762573,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6390429139137268,0.2350995540618896,1.0949372053146362,284.8763732910156,284.95001220703125,301.9835205078125,292.3725891113281,300.316650390625,297.08990478515625,284.87969970703125,1.0,0.6950497627258301,0.3418775200843811,0.3418775200843811,1.0,1.0,-3.430100440979004,0.8590635061264038,2.5710368156433105,0.0849912613630294,0.8346279263496399,0.8346279263496399,0.0,285.6024169921875,267.0,56455.01953125,0.0,3973.98583984375,1.0,279.17437744140625,282.9797668457031,295.3969116210937,299.0821838378906,293.1499938964844,293.1499938964844,279.1499938964844,40348.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346418976783752,1.0,0.0,0.0,3.541637420654297,3.541661024093628,8.369537454200326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.935546875,0.0,1447.4857177734375,1895.4371337890625,0.0,3723.6142578125,0.883703351020813,1.0,0.0,3.0,1.0,0.0
18206400,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7267174124717712,0.3448923230171203,0.3173853158950805,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8597497940063477,0.5861063599586487,0.5608083009719849,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8910367488861084,0.6532856822013855,0.4604789912700653,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7822456955909729,0.435849517583847,0.419683039188385,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6400246620178223,0.2346848100423813,1.0924783945083618,284.89617919921875,284.95001220703125,301.9792785644531,292.3713073730469,300.3139038085937,297.0880432128906,284.8972473144531,1.0,0.6926576495170593,0.3419304490089416,0.3419304490089416,1.0,1.0,-3.423605442047119,0.8572396039962769,2.5663657188415527,0.0846475809812545,0.8350568413734436,0.8350568413734436,0.0,282.3853759765625,255.0,56280.42578125,0.0,3938.909912109375,1.0,279.1581420898437,282.9996643066406,295.3844299316406,299.0372619628906,293.1499938964844,293.1499938964844,279.45001220703125,39702.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346814155578612,1.0,0.0,0.0,3.500035524368286,3.500058889389038,8.174067716026912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.6123046875,0.0,1399.2034912109375,1895.4371337890625,0.0,3723.975341796875,0.8751163482666016,1.0,0.0,3.0,1.0,0.0
18206460,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7316768169403076,0.3438306748867035,0.3158300220966339,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8661551475524902,0.5840708017349243,0.5582473278045654,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8985273838043213,0.6523135304450989,0.4592831432819366,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7884185910224915,0.4347067773342132,0.418003112077713,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6443273425102234,0.2337523102760315,1.0857384204864502,284.9884948730469,284.95001220703125,301.9646911621094,292.3664855957031,300.30877685546875,297.086181640625,284.9875793457031,1.0,0.6848756074905396,0.3422104716300964,0.3422104716300964,1.0,1.0,-3.4070820808410645,0.8530340790748596,2.5540478229522705,0.0841488689184188,0.9125437140464784,0.9125437140464784,0.0,270.8279113769531,243.0,55335.390625,0.0,3830.6083984375,1.0,279.4411926269531,283.11895751953125,295.3331298828125,298.8583068847656,293.1499938964844,293.1499938964844,279.1499938964844,34054.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242908358573914,1.0,0.0,0.0,3.5967798233032227,3.5968029499053955,8.63219042912533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.45703125,0.0,1460.4176025390625,1895.4371337890625,0.0,3628.703125,0.8919586539268494,1.0,0.0,3.0,1.0,0.0
18206520,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7316768169403076,0.3438306748867035,0.3158300220966339,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8661551475524902,0.5840708017349243,0.5582473278045654,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8985273838043213,0.6523135304450989,0.4592831432819366,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7884185910224915,0.4347067773342132,0.418003112077713,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6443273425102234,0.2337523102760315,1.0857384204864502,284.9884948730469,284.95001220703125,301.9646911621094,292.3664855957031,300.30877685546875,297.086181640625,284.9875793457031,1.0,0.6848756074905396,0.3422104716300964,0.3422104716300964,1.0,1.0,-3.4070820808410645,0.8530340790748596,2.5540478229522705,0.0841488689184188,0.9125437140464784,0.9125437140464784,0.0,270.8279113769531,243.0,55335.390625,0.0,3830.6083984375,1.0,279.4411926269531,283.11895751953125,295.3331298828125,298.8583068847656,293.1499938964844,293.1499938964844,279.1499938964844,34054.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242908358573914,1.0,0.0,0.0,3.5967798233032227,3.5968029499053955,8.63219042912533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.45703125,0.0,1460.4176025390625,1895.4371337890625,0.0,3628.703125,0.8919586539268494,1.0,0.0,3.0,1.0,0.0
18206580,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7365536093711853,0.3419287204742431,0.3139433860778808,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8726293444633484,0.5811066031455994,0.5553002953529358,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.906037986278534,0.6501159071922302,0.457685112953186,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7946149706840515,0.4328593909740448,0.4160482883453369,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6487253904342651,0.2324337810277938,1.0784586668014526,284.900634765625,284.95001220703125,301.9487609863281,292.3606262207031,300.30078125,297.0812072753906,284.9010009765625,1.0,0.6768420934677124,0.3424904942512512,0.3424904942512512,1.0,1.0,-3.388248920440674,0.8481112718582153,2.540137529373169,0.0836528912186622,0.8253868818283081,0.8253868818283081,0.0,259.55682373046875,231.0,55563.30078125,0.0,3719.345458984375,1.0,279.158935546875,283.01824951171875,295.3735046386719,298.98193359375,293.1499938964844,293.1499938964844,279.45001220703125,39473.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307571053504944,1.0,0.0,0.0,3.440435647964477,3.440458297729492,7.898055969235429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.91796875,0.0,1336.7769775390625,1895.4371337890625,0.0,3688.078857421875,0.8617789149284363,1.0,0.0,3.0,1.0,0.0
18206640,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7365536093711853,0.3419287204742431,0.3139433860778808,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8726293444633484,0.5811066031455994,0.5553002953529358,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.906037986278534,0.6501159071922302,0.457685112953186,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7946149706840515,0.4328593909740448,0.4160482883453369,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6487253904342651,0.2324337810277938,1.0784586668014526,284.900634765625,284.95001220703125,301.9487609863281,292.3606262207031,300.30078125,297.0812072753906,284.9010009765625,1.0,0.6768420934677124,0.3424904942512512,0.3424904942512512,1.0,1.0,-3.388248920440674,0.8481112718582153,2.540137529373169,0.0836528912186622,0.8253868818283081,0.8253868818283081,0.0,259.55682373046875,231.0,55563.30078125,0.0,3719.345458984375,1.0,279.158935546875,283.01824951171875,295.3735046386719,298.98193359375,293.1499938964844,293.1499938964844,279.45001220703125,39473.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307571053504944,1.0,0.0,0.0,3.440435647964477,3.440458297729492,7.898055969235429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.91796875,0.0,1336.7769775390625,1895.4371337890625,0.0,3688.078857421875,0.8617789149284363,1.0,0.0,3.0,1.0,0.0
18206700,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7392449975013733,0.3413212895393371,0.313008964061737,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8761959075927734,0.5799928903579712,0.5538293123245239,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9103406071662904,0.6495068669319153,0.4569010436534881,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7979848980903625,0.4322007298469543,0.4150542914867401,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6511356234550476,0.2319041043519973,1.0746500492095947,285.0033569335937,284.95001220703125,301.9403076171875,292.3573303222656,300.2975769042969,297.0799865722656,285.00372314453125,1.0,0.6727163791656494,0.3426305055618286,0.3426305055618286,1.0,1.0,-3.378631353378296,0.8455886244773865,2.533042907714844,0.0832735821604728,0.894891619682312,0.894891619682312,0.0,253.76998901367188,231.0,54690.203125,0.0,3662.801025390625,1.0,279.396484375,283.1441345214844,295.31561279296875,298.7664489746094,293.1499938964844,293.1499938964844,279.45001220703125,34532.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236649870872498,1.0,0.0,0.0,3.4832000732421875,3.483222246170044,8.095619818959676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.6416015625,0.0,1344.9122314453125,1895.4371337890625,0.0,3622.94189453125,0.8687658309936523,1.0,0.0,3.0,1.0,0.0
18206760,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7425306439399719,0.3408071398735046,0.312336653470993,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8804377317428589,0.5789820551872253,0.5526593923568726,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9155763387680054,0.6490097641944885,0.4564008414745331,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8019599914550781,0.4316327571868896,0.4142904579639435,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6540562510490417,0.2314475625753402,1.0714706182479858,284.9862976074219,284.95001220703125,301.9315185546875,292.353759765625,300.2952575683594,297.0796813964844,284.9849853515625,1.0,0.6686620712280273,0.3427987992763519,0.3427987992763519,1.0,1.0,-3.371070384979248,0.8437731862068176,2.527297019958496,0.0831875428557396,0.8987037539482117,0.8987037539482117,0.0,247.6726989746093,219.0,54641.75390625,0.0,3609.6455078125,1.0,279.4414978027344,283.1307067871094,295.31982421875,298.8026733398437,293.1499938964844,293.1499938964844,279.75,33921.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920404314994812,1.0,0.0,0.0,3.541013479232788,3.5410361289978027,8.366590122932394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.97900390625,0.0,1400.1767578125,1895.4371337890625,0.0,3592.88916015625,0.8791312575340271,1.0,0.0,3.0,1.0,0.0
18206820,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.749740481376648,0.3399021625518799,0.3110800087451935,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.889660120010376,0.577113926410675,0.5504330396652222,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.927161455154419,0.6481709480285645,0.455474853515625,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8104261755943298,0.4306307733058929,0.4128710031509399,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6605410575866699,0.2306475639343261,1.065604329109192,285.0429992675781,284.95001220703125,301.9129943847656,292.34588623046875,300.29132080078125,297.0801696777344,285.0402526855469,1.0,0.6606141924858093,0.3431353569030761,0.3431353569030761,1.0,1.0,-3.3570046424865723,0.8404689431190491,2.516535758972168,0.0831410363316536,0.9994162321090698,0.9994162321090698,0.0,235.4771423339844,207.0,53979.734375,0.0,3506.47119140625,1.0,279.7414245605469,283.21026611328125,295.318359375,298.7445373535156,293.1499938964844,293.1499938964844,279.45001220703125,31386.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122105240821838,1.0,0.0,0.0,3.7237720489501953,3.7237958908081055,9.252507311430236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.974609375,0.0,1581.5855712890625,1895.4371337890625,0.0,3517.106689453125,0.9185345768928528,1.0,0.0,3.0,1.0,0.0
18206880,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.749740481376648,0.3399021625518799,0.3110800087451935,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.889660120010376,0.577113926410675,0.5504330396652222,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.927161455154419,0.6481709480285645,0.455474853515625,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8104261755943298,0.4306307733058929,0.4128710031509399,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6605410575866699,0.2306475639343261,1.065604329109192,285.0429992675781,284.95001220703125,301.9129943847656,292.34588623046875,300.29132080078125,297.0801696777344,285.0402526855469,1.0,0.6606141924858093,0.3431353569030761,0.3431353569030761,1.0,1.0,-3.3570046424865723,0.8404689431190491,2.516535758972168,0.0831410363316536,0.9994162321090698,0.9994162321090698,0.0,235.4771423339844,207.0,53979.734375,0.0,3506.47119140625,1.0,279.7414245605469,283.21026611328125,295.318359375,298.7445373535156,293.1499938964844,293.1499938964844,279.45001220703125,31386.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122105240821838,1.0,0.0,0.0,3.7237720489501953,3.7237958908081055,9.252507311430236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.974609375,0.0,1581.5855712890625,1895.4371337890625,0.0,3517.106689453125,0.9185345768928528,1.0,0.0,3.0,1.0,0.0
18206940,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7534196972846985,0.338815301656723,0.3101870715618133,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8943963050842285,0.5754519701004028,0.548991858959198,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9331110715866088,0.6468496918678284,0.4547200202941894,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8145862221717834,0.4295884668827057,0.4119304716587066,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6639167070388794,0.2299382984638214,1.062092423439026,284.88134765625,284.95001220703125,301.902587890625,292.3412780761719,300.2870178222656,297.0779113769531,284.8770751953125,1.0,0.6562546491622925,0.3433146476745605,0.3433146476745605,1.0,1.0,-3.347944736480713,0.8382169604301453,2.509727716445923,0.0830911770462989,0.89604651927948,0.89604651927948,0.0,229.3319091796875,207.0,54933.26953125,0.0,3450.212890625,1.0,279.4901428222656,283.0231628417969,295.3828125,298.9754943847656,293.1499938964844,293.1499938964844,279.45001220703125,35729.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202561974525452,1.0,0.0,0.0,3.725741863250733,3.725766658782959,9.2622991587632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.1904296875,0.0,1617.0120849609375,1895.4371337890625,0.0,3591.522705078125,0.9201117157936096,1.0,0.0,3.0,1.0,0.0
18207000,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7560653686523438,0.3376370370388031,0.3090097904205322,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8979228138923645,0.5737352967262268,0.5472642183303833,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9375185370445251,0.645386278629303,0.4536212384700775,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8176240921020508,0.4284501671791076,0.4107407629489898,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6663901805877686,0.2291485965251922,1.057966232299805,284.879150390625,284.95001220703125,301.8931884765625,292.3370056152344,300.2817687988281,297.0743713378906,284.88043212890625,1.0,0.6522165536880493,0.3434719145298004,0.3434719145298004,1.0,1.0,-3.3367409706115723,0.8352372050285339,2.5015037059783936,0.0827284827828407,0.8714698553085327,0.8714698553085327,0.0,224.34942626953125,195.0,54619.0859375,0.0,3395.95263671875,1.0,279.4568786621094,283.0295715332031,295.3702087402344,298.9189147949219,293.1499938964844,293.1499938964844,279.75,38381.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231451153755188,1.0,0.0,0.0,3.651486158370972,3.651510715484619,8.896775511857413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.755859375,0.0,1552.6507568359375,1895.4371337890625,0.0,3618.15478515625,0.907029390335083,1.0,0.0,3.0,1.0,0.0
