time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7637025117874146,0.336242526769638,0.3070825338363647,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.907761812210083,0.5712742209434509,0.5442230105400085,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9493346214294434,0.6438499093055725,0.4519486427307129,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.825766384601593,0.426919013261795,0.4086398184299469,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6732365489006042,0.2279382497072219,1.0498980283737185,284.9858703613281,284.95001220703125,301.8721008300781,292.3271179199219,300.2742614746094,297.071533203125,284.9847717285156,1.0,0.6435143351554871,0.3438365757465362,0.3438365757465362,1.0,1.0,-3.316516399383545,0.8300963044166565,2.486420154571533,0.0821231007575988,0.9530408382415771,0.9530408382415771,0.0,212.6943817138672,183.0,53536.63671875,0.0,3283.807861328125,1.0,279.7422790527344,283.1646423339844,295.30126953125,298.71923828125,293.1499938964844,293.1499938964844,279.45001220703125,33927.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141569137573242,1.0,0.0,0.0,3.7398312091827393,3.7398557662963854,9.332484296464828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.544921875,0.0,1619.5360107421875,1895.4371337890625,0.0,3535.140625,0.9240052700042723,1.0,0.0,3.0,1.0,0.0
18207120,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7637025117874146,0.336242526769638,0.3070825338363647,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.907761812210083,0.5712742209434509,0.5442230105400085,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9493346214294434,0.6438499093055725,0.4519486427307129,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.825766384601593,0.426919013261795,0.4086398184299469,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6732365489006042,0.2279382497072219,1.0498980283737185,284.9858703613281,284.95001220703125,301.8721008300781,292.3271179199219,300.2742614746094,297.071533203125,284.9847717285156,1.0,0.6435143351554871,0.3438365757465362,0.3438365757465362,1.0,1.0,-3.316516399383545,0.8300963044166565,2.486420154571533,0.0821231007575988,0.9530408382415771,0.9530408382415771,0.0,212.6943817138672,183.0,53536.63671875,0.0,3283.807861328125,1.0,279.7422790527344,283.1646423339844,295.30126953125,298.71923828125,293.1499938964844,293.1499938964844,279.45001220703125,33927.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141569137573242,1.0,0.0,0.0,3.7398312091827393,3.7398557662963854,9.332484296464828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.544921875,0.0,1619.5360107421875,1895.4371337890625,0.0,3535.140625,0.9240052700042723,1.0,0.0,3.0,1.0,0.0
18207180,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.771905779838562,0.334106981754303,0.3049971163272857,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9190269708633424,0.5679861307144165,0.5409843325614929,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9611718654632568,0.641211211681366,0.4500602185726166,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8343483805656433,0.4247599244117737,0.4064002633094787,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6806148886680603,0.2263832986354828,1.0415714979171753,284.8795471191406,284.95001220703125,301.8497314453125,292.3162536621094,300.26446533203125,297.0662841796875,284.8810729980469,1.0,0.6346532106399536,0.3442012071609497,0.3442012071609497,1.0,1.0,-3.295145034790039,0.8245773315429688,2.4705677032470703,0.081610232591629,0.844089686870575,0.844089686870575,0.0,201.27001953125,171.0,53777.5703125,0.0,3171.692138671875,1.0,279.4574279785156,283.0477294921875,295.333740234375,298.8334655761719,293.1499938964844,293.1499938964844,279.75,40136.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215864539146424,1.0,0.0,0.0,3.577157735824585,3.577181816101074,8.538261795365543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.724609375,0.0,1483.961181640625,1895.4371337890625,0.0,3603.7919921875,0.8922735452651978,1.0,0.0,3.0,1.0,0.0
18207240,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.771905779838562,0.334106981754303,0.3049971163272857,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9190269708633424,0.5679861307144165,0.5409843325614929,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9611718654632568,0.641211211681366,0.4500602185726166,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8343483805656433,0.4247599244117737,0.4064002633094787,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6806148886680603,0.2263832986354828,1.0415714979171753,284.8795471191406,284.95001220703125,301.8497314453125,292.3162536621094,300.26446533203125,297.0662841796875,284.8810729980469,1.0,0.6346532106399536,0.3442012071609497,0.3442012071609497,1.0,1.0,-3.295145034790039,0.8245773315429688,2.4705677032470703,0.081610232591629,0.844089686870575,0.844089686870575,0.0,201.27001953125,171.0,53777.5703125,0.0,3171.692138671875,1.0,279.4574279785156,283.0477294921875,295.333740234375,298.8334655761719,293.1499938964844,293.1499938964844,279.75,40136.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215864539146424,1.0,0.0,0.0,3.577157735824585,3.577181816101074,8.538261795365543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.724609375,0.0,1483.961181640625,1895.4371337890625,0.0,3603.7919921875,0.8922735452651978,1.0,0.0,3.0,1.0,0.0
18207300,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7765064835548401,0.3334212601184845,0.3039625883102417,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9254575371742249,0.5667548775672913,0.5393676161766052,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9673543572425842,0.640445351600647,0.4491317570209503,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8391080498695374,0.423980176448822,0.4052649736404419,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6846943497657776,0.2257522940635681,1.037240982055664,284.9966735839844,284.95001220703125,301.8381042480469,292.3104553222656,300.26043701171875,297.06494140625,284.99810791015625,1.0,0.6301229596138,0.3443835377693176,0.3443835377693176,1.0,1.0,-3.2842612266540527,0.8217557668685913,2.462505578994751,0.0812092199921608,0.9185598492622375,0.9185598492622375,0.0,195.4441070556641,171.0,52799.84375,0.0,3115.083740234375,1.0,279.6996765136719,283.18963623046875,295.2677917480469,298.60467529296875,293.1499938964844,293.1499938964844,279.75,35072.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140918850898744,1.0,0.0,0.0,3.608944416046143,3.6089680194854736,8.69067889652797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.95703125,0.0,1481.111572265625,1895.4371337890625,0.0,3534.538330078125,0.8972485661506653,1.0,0.0,3.0,1.0,0.0
18207360,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7822038531303406,0.332881897687912,0.3032435178756714,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.933239758014679,0.5656854510307312,0.5381147265434265,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9744161367416382,0.6398645639419556,0.4485492706298828,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8448933362960815,0.4233386516571045,0.4044089317321777,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6896857619285583,0.2252252697944641,1.0336682796478271,284.9869384765625,284.95001220703125,301.8261413574219,292.3044128417969,300.2576599121094,297.0647888183594,284.9856262207031,1.0,0.6256912350654602,0.3446384370326996,0.3446384370326996,1.0,1.0,-3.2758612632751465,0.8198996782302856,2.4559617042541504,0.0812608376145362,0.9266291856765748,0.9266291856765748,0.0,189.26141357421875,159.0,52712.671875,0.0,3062.20263671875,1.0,279.7425842285156,283.1826477050781,295.2677917480469,298.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,34164.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104595184326172,1.0,0.0,0.0,3.663464784622192,3.663488388061523,8.955241810326697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.3369140625,0.0,1534.41357421875,1895.4371337890625,0.0,3500.867919921875,0.9068161249160768,1.0,0.0,3.0,1.0,0.0
18207420,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7930673956871033,0.3308394849300384,0.3012391924858093,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9479393362998962,0.5624839663505554,0.5349534153938293,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9868024587631226,0.6373059749603271,0.4467155635356903,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8562658429145813,0.4212378263473511,0.4022193551063537,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6993049383163452,0.2237114012241363,1.0254853963851929,284.89227294921875,284.95001220703125,301.8013000488281,292.2916259765625,300.2488098144531,297.060791015625,284.8931579589844,1.0,0.6166221499443054,0.3451482057571411,0.3451482057571411,1.0,1.0,-3.254980564117432,0.8149282932281494,2.4400522708892822,0.0811803564429283,0.8305217027664185,0.8305217027664185,0.0,177.70448303222656,147.0,52902.12890625,0.0,2953.0341796875,1.0,279.4584655761719,283.0782775878906,295.3045654296875,298.7485656738281,293.1499938964844,293.1499938964844,279.75,39998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171174168586732,1.0,0.0,0.0,3.491525650024414,3.491548776626587,8.134367135426146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.2802734375,0.0,1392.52294921875,1895.4371337890625,0.0,3562.53271484375,0.8734844326972961,1.0,0.0,3.0,1.0,0.0
18207480,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7930673956871033,0.3308394849300384,0.3012391924858093,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9479393362998962,0.5624839663505554,0.5349534153938293,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9868024587631226,0.6373059749603271,0.4467155635356903,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8562658429145813,0.4212378263473511,0.4022193551063537,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6993049383163452,0.2237114012241363,1.0254853963851929,284.89227294921875,284.95001220703125,301.8013000488281,292.2916259765625,300.2488098144531,297.060791015625,284.8931579589844,1.0,0.6166221499443054,0.3451482057571411,0.3451482057571411,1.0,1.0,-3.254980564117432,0.8149282932281494,2.4400522708892822,0.0811803564429283,0.8305217027664185,0.8305217027664185,0.0,177.70448303222656,147.0,52902.12890625,0.0,2953.0341796875,1.0,279.4584655761719,283.0782775878906,295.3045654296875,298.7485656738281,293.1499938964844,293.1499938964844,279.75,39998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171174168586732,1.0,0.0,0.0,3.491525650024414,3.491548776626587,8.134367135426146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.2802734375,0.0,1392.52294921875,1895.4371337890625,0.0,3562.53271484375,0.8734844326972961,1.0,0.0,3.0,1.0,0.0
18207540,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8062453866004944,0.3295898735523224,0.2995113134384155,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9644622206687928,0.5601431131362915,0.5321004390716553,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.6358927488327026,0.4447144567966461,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8702576756477356,0.4197766482830047,0.4002342820167541,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.710735559463501,0.2225379645824432,1.0176469087600708,284.9880676269531,284.95001220703125,301.7752380371094,292.2778625488281,300.2420654296875,297.0598449707031,284.9870300292969,1.0,0.6074307560920715,0.345658004283905,0.345658004283905,1.0,1.0,-3.2352864742279053,0.8103098273277283,2.424976825714112,0.0810744613409042,0.909114420413971,0.909114420413971,0.0,165.78701782226562,150.0,51898.0703125,0.0,2845.640380859375,1.0,279.7410888671875,283.2011413574219,295.2413024902344,298.5558166503906,293.1499938964844,293.1499938964844,279.45001220703125,34092.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059727787971495,1.0,0.0,0.0,3.585751533508301,3.5857746601104736,8.579336281400174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.4765625,0.0,1448.83740234375,1895.4371337890625,0.0,3459.192626953125,0.889498233795166,1.0,0.0,3.0,1.0,0.0
18207600,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8062453866004944,0.3295898735523224,0.2995113134384155,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9644622206687928,0.5601431131362915,0.5321004390716553,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.6358927488327026,0.4447144567966461,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8702576756477356,0.4197766482830047,0.4002342820167541,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.710735559463501,0.2225379645824432,1.0176469087600708,284.9880676269531,284.95001220703125,301.7752380371094,292.2778625488281,300.2420654296875,297.0598449707031,284.9870300292969,1.0,0.6074307560920715,0.345658004283905,0.345658004283905,1.0,1.0,-3.2352864742279053,0.8103098273277283,2.424976825714112,0.0810744613409042,0.909114420413971,0.909114420413971,0.0,165.78701782226562,150.0,51898.0703125,0.0,2845.640380859375,1.0,279.7410888671875,283.2011413574219,295.2413024902344,298.5558166503906,293.1499938964844,293.1499938964844,279.45001220703125,34092.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059727787971495,1.0,0.0,0.0,3.585751533508301,3.5857746601104736,8.579336281400174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.4765625,0.0,1448.83740234375,1895.4371337890625,0.0,3459.192626953125,0.889498233795166,1.0,0.0,3.0,1.0,0.0
18207660,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8091433644294739,0.3274661004543304,0.2977135181427002,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9680672883987428,0.5568528771400452,0.5291445255279541,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6342598795890808,0.4385804235935211,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.873708963394165,0.4175815284252167,0.3982506692409515,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7130727767944336,0.2209596186876297,1.0105903148651123,284.89630126953125,284.95001220703125,301.7479858398437,292.2631225585937,300.23211669921875,297.0556945800781,284.8968200683594,1.0,0.6020509004592896,0.3461912274360657,0.3461912274360657,1.0,1.0,-3.210024833679199,0.8039997220039368,2.4060251712799072,0.0805701464414596,0.8168909549713135,0.8168909549713135,0.0,161.52200317382812,153.0,51981.61328125,0.0,2771.2353515625,1.0,279.45904541015625,283.1015319824219,295.2754211425781,298.6639404296875,293.1499938964844,293.1499938964844,279.75,39975.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124967455863952,1.0,0.0,0.0,3.4100258350372314,3.410048246383667,7.759051641187398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.31591796875,0.0,1310.0078125,1895.4371337890625,0.0,3519.760009765625,0.8555339574813843,1.0,0.0,3.0,1.0,0.0
18207720,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8091433644294739,0.3274661004543304,0.2977135181427002,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9680672883987428,0.5568528771400452,0.5291445255279541,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6342598795890808,0.4385804235935211,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.873708963394165,0.4175815284252167,0.3982506692409515,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7130727767944336,0.2209596186876297,1.0105903148651123,284.89630126953125,284.95001220703125,301.7479858398437,292.2631225585937,300.23211669921875,297.0556945800781,284.8968200683594,1.0,0.6020509004592896,0.3461912274360657,0.3461912274360657,1.0,1.0,-3.210024833679199,0.8039997220039368,2.4060251712799072,0.0805701464414596,0.8168909549713135,0.8168909549713135,0.0,161.52200317382812,153.0,51981.61328125,0.0,2771.2353515625,1.0,279.45904541015625,283.1015319824219,295.2754211425781,298.6639404296875,293.1499938964844,293.1499938964844,279.75,39975.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124967455863952,1.0,0.0,0.0,3.4100258350372314,3.410048246383667,7.759051641187398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.31591796875,0.0,1310.0078125,1895.4371337890625,0.0,3519.760009765625,0.8555339574813843,1.0,0.0,3.0,1.0,0.0
18207780,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8095213174819946,0.3260599672794342,0.2962356507778168,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.968544065952301,0.5543660521507263,0.5265612006187439,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6338058710098267,0.4357875883579254,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8743173480033875,0.4159709215164184,0.3965310454368591,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7130824327468872,0.2196811288595199,1.004196047782898,284.985595703125,284.95001220703125,301.7195129394531,292.2474670410156,300.22479248046875,297.0544128417969,284.9842529296875,1.0,0.5989086031913757,0.3467244803905487,0.3467244803905487,1.0,1.0,-3.193284034729004,0.8003365993499756,2.3929474353790283,0.0805816128849983,0.8913158178329468,0.8913158178329468,0.0,159.6190643310547,156.0,51045.4453125,0.0,2725.7236328125,1.0,279.7411499023437,283.216552734375,295.2096252441406,298.4714050292969,293.1499938964844,293.1499938964844,280.04998779296875,33961.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011704325675964,1.0,0.0,0.0,3.5112667083740234,3.51128888130188,8.226610361816711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.1142578125,0.0,1369.5595703125,1895.4371337890625,0.0,3414.4921875,0.8724404573440552,1.0,0.0,3.0,1.0,0.0
18207840,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8095213174819946,0.3260599672794342,0.2962356507778168,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.968544065952301,0.5543660521507263,0.5265612006187439,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6338058710098267,0.4357875883579254,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8743173480033875,0.4159709215164184,0.3965310454368591,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7130824327468872,0.2196811288595199,1.004196047782898,284.985595703125,284.95001220703125,301.7195129394531,292.2474670410156,300.22479248046875,297.0544128417969,284.9842529296875,1.0,0.5989086031913757,0.3467244803905487,0.3467244803905487,1.0,1.0,-3.193284034729004,0.8003365993499756,2.3929474353790283,0.0805816128849983,0.8913158178329468,0.8913158178329468,0.0,159.6190643310547,156.0,51045.4453125,0.0,2725.7236328125,1.0,279.7411499023437,283.216552734375,295.2096252441406,298.4714050292969,293.1499938964844,293.1499938964844,280.04998779296875,33961.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011704325675964,1.0,0.0,0.0,3.5112667083740234,3.51128888130188,8.226610361816711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.1142578125,0.0,1369.5595703125,1895.4371337890625,0.0,3414.4921875,0.8724404573440552,1.0,0.0,3.0,1.0,0.0
18207900,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8090132474899292,0.325448215007782,0.2956278324127197,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9679069519042968,0.5532386302947998,0.5254289507865906,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.6335498690605164,0.4357191622257232,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8738216161727905,0.415259450674057,0.3958036005496979,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7124704718589783,0.2191056907176971,1.0014548301696775,285.0736389160156,284.95001220703125,301.704833984375,292.2392883300781,300.2217712402344,297.0545349121094,285.0746459960937,1.0,0.5979570746421814,0.346991091966629,0.346991091966629,1.0,1.0,-3.186936140060425,0.7991287112236023,2.3878073692321777,0.0808087661862373,0.9758974313735962,0.9758974313735962,0.0,159.32546997070312,156.0,50279.16015625,0.0,2711.31494140625,1.0,279.9961853027344,283.3280029296875,295.17974853515625,298.3282165527344,293.1499938964844,293.1499938964844,280.04998779296875,31313.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940639495849609,1.0,0.0,0.0,3.600351572036743,3.600374221801758,8.649342362332391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.10888671875,0.0,1444.0440673828125,1895.4371337890625,0.0,3348.19189453125,0.8919406533241272,1.0,0.0,3.0,1.0,0.0
18207960,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8082790374755859,0.3248263597488403,0.2951248288154602,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.966964840888977,0.5521076321601868,0.5244268774986267,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.6330932974815369,0.4361667931079864,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8730548620223999,0.4145508110523224,0.3951809704303741,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7116469740867615,0.21854068338871,0.9990355968475342,285.0484619140625,284.95001220703125,301.6898498535156,292.2308959960937,300.21905517578125,297.0548400878906,285.0453186035156,1.0,0.5973430275917053,0.3472931087017059,0.3472931087017059,1.0,1.0,-3.1820054054260254,0.7984569668769836,2.3835482597351074,0.0812640488147735,0.9971376061439514,0.9971376061439514,0.0,159.31251525878906,159.0,50395.7109375,0.0,2701.32373046875,1.0,280.0420227050781,283.2998962402344,295.19921875,298.403564453125,293.1499938964844,293.1499938964844,279.75,31105.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921301364898682,1.0,0.0,0.0,3.7024102210998535,3.702434062957764,9.146656907432772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.68310546875,0.0,1555.1170654296875,1895.4371337890625,0.0,3330.122802734375,0.913429319858551,1.0,0.0,3.0,1.0,0.0
18208020,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8039771914482117,0.3223293125629425,0.293304830789566,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.962016463279724,0.5484786033630371,0.5215017199516296,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.6294747591018677,0.4399239122867584,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8688063025474548,0.4120470881462097,0.3932253420352936,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7076800465583801,0.2167600393295288,0.9923971891403198,284.8807983398437,284.95001220703125,301.65985107421875,292.2138366699219,300.2085876464844,297.0490417480469,284.8822021484375,1.0,0.5966171622276306,0.347881406545639,0.347881406545639,1.0,1.0,-3.170489549636841,0.7965484261512756,2.373940944671631,0.082105740904808,0.8705841898918152,0.8705841898918152,0.0,160.64120483398438,159.0,51144.0390625,0.0,2685.4404296875,1.0,279.7574462890625,283.1146240234375,295.25274658203125,298.58404541015625,293.1499938964844,293.1499938964844,279.75,38223.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041205048561096,1.0,0.0,0.0,3.638915777206421,3.638940095901489,8.835625067149522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.6669921875,0.0,1537.4603271484375,1895.4371337890625,0.0,3441.96240234375,0.9039788246154784,1.0,0.0,3.0,1.0,0.0
18208080,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8038002252578735,0.3222611844539642,0.2932427227497101,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9618133306503296,0.5483794808387756,0.5214074850082397,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.6293530464172363,0.4400160312652588,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8686322569847107,0.4119770526885986,0.3931598961353302,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7075179815292358,0.2167079597711563,0.992177963256836,284.8817443847656,284.95001220703125,301.6590270996094,292.21337890625,300.2082824707031,297.0488586425781,284.8830871582031,1.0,0.5965989232063293,0.3478971421718597,0.3478971421718597,1.0,1.0,-3.170067310333252,0.7964614033699036,2.373605966567993,0.0821182280778884,0.8700341582298279,0.8700341582298279,0.0,160.7060546875,162.0,51132.94140625,0.0,2684.94970703125,1.0,279.7568664550781,283.11572265625,295.2510681152344,298.5806884765625,293.1499938964844,293.1499938964844,280.04998779296875,38236.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041879773139954,1.0,0.0,0.0,3.636224269866944,3.636248588562012,8.822560175758554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.35546875,0.0,1534.56591796875,1895.4371337890625,0.0,3442.59033203125,0.9034558534622192,1.0,0.0,3.0,1.0,0.0
18208140,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7971735596656799,0.3204574882984161,0.2915092408657074,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9537650942802428,0.5454655885696411,0.5185285210609436,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9946292638778688,0.6261548399925232,0.4387668073177337,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8619391918182373,0.4099681377410888,0.3911943435668945,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7011798024177551,0.215060219168663,0.9849600195884703,284.9911193847656,284.95001220703125,301.62701416015625,292.1949462890625,300.1983642578125,297.0451354980469,284.9898376464844,1.0,0.5958473682403564,0.3485012054443359,0.3485012054443359,1.0,1.0,-3.152007818222046,0.7925344705581665,2.359473466873169,0.0823083966970443,0.9562250971794128,0.9562250971794128,0.0,163.4939422607422,165.0,50114.0703125,0.0,2664.00732421875,1.0,280.0422058105469,283.2508544921875,295.1710205078125,298.37811279296875,293.1499938964844,293.1499938964844,279.75,33649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955172896385193,1.0,0.0,0.0,3.7342514991760254,3.7342758178710938,9.304657737629896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.13818359375,0.0,1610.9417724609375,1895.4371337890625,0.0,3361.76416015625,0.922550082206726,1.0,0.0,3.0,1.0,0.0
18208200,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7971735596656799,0.3204574882984161,0.2915092408657074,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9537650942802428,0.5454655885696411,0.5185285210609436,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9946292638778688,0.6261548399925232,0.4387668073177337,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8619391918182373,0.4099681377410888,0.3911943435668945,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7011798024177551,0.215060219168663,0.9849600195884703,284.9911193847656,284.95001220703125,301.62701416015625,292.1949462890625,300.1983642578125,297.0451354980469,284.9898376464844,1.0,0.5958473682403564,0.3485012054443359,0.3485012054443359,1.0,1.0,-3.152007818222046,0.7925344705581665,2.359473466873169,0.0823083966970443,0.9562250971794128,0.9562250971794128,0.0,163.4939422607422,165.0,50114.0703125,0.0,2664.00732421875,1.0,280.0422058105469,283.2508544921875,295.1710205078125,298.37811279296875,293.1499938964844,293.1499938964844,279.75,33649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955172896385193,1.0,0.0,0.0,3.7342514991760254,3.7342758178710938,9.304657737629896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.13818359375,0.0,1610.9417724609375,1895.4371337890625,0.0,3361.76416015625,0.922550082206726,1.0,0.0,3.0,1.0,0.0
18208260,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7898166179656982,0.3178759515285492,0.2895850837230682,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9444983005523682,0.5416891574859619,0.5154207348823547,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9880033135414124,0.6225108504295349,0.4365306794643402,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8546529412269592,0.4072936475276947,0.3890587985515594,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6941876411437988,0.2130278050899505,0.9772700667381288,284.87554931640625,284.95001220703125,301.5938720703125,292.17559814453125,300.1856994628906,297.0389099121094,284.8773193359375,1.0,0.5950382351875305,0.3490358889102936,0.3490358889102936,1.0,1.0,-3.1314401626586914,0.787600576877594,2.343839645385742,0.0821320787072181,0.8413214683532715,0.8413214683532715,0.0,166.7627716064453,168.0,50369.94921875,0.0,2640.924072265625,1.0,279.7574157714844,283.12652587890625,295.19781494140625,298.48712158203125,293.1499938964844,293.1499938964844,280.04998779296875,40313.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040523767471312,1.0,0.0,0.0,3.570076704025269,3.5701005458831787,8.504491688654525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.91845703125,0.0,1477.6241455078125,1895.4371337890625,0.0,3441.32861328125,0.8907946944236755,1.0,0.0,3.0,1.0,0.0
18208320,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7898166179656982,0.3178759515285492,0.2895850837230682,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9444983005523682,0.5416891574859619,0.5154207348823547,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9880033135414124,0.6225108504295349,0.4365306794643402,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8546529412269592,0.4072936475276947,0.3890587985515594,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6941876411437988,0.2130278050899505,0.9772700667381288,284.87554931640625,284.95001220703125,301.5938720703125,292.17559814453125,300.1856994628906,297.0389099121094,284.8773193359375,1.0,0.5950382351875305,0.3490358889102936,0.3490358889102936,1.0,1.0,-3.1314401626586914,0.787600576877594,2.343839645385742,0.0821320787072181,0.8413214683532715,0.8413214683532715,0.0,166.7627716064453,168.0,50369.94921875,0.0,2640.924072265625,1.0,279.7574157714844,283.12652587890625,295.19781494140625,298.48712158203125,293.1499938964844,293.1499938964844,280.04998779296875,40313.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040523767471312,1.0,0.0,0.0,3.570076704025269,3.5701005458831787,8.504491688654525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.91845703125,0.0,1477.6241455078125,1895.4371337890625,0.0,3441.32861328125,0.8907946944236755,1.0,0.0,3.0,1.0,0.0
18208380,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7837693691253662,0.3161591291427612,0.2879470884799957,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9365339875221252,0.5388570427894592,0.5126360654830933,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9822928309440612,0.6203774809837341,0.4348743557929992,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8486699461936951,0.4053204357624054,0.3871324360370636,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6881806254386902,0.2113541662693023,0.9698382616043092,284.987548828125,284.95001220703125,301.5595703125,292.1553649902344,300.1752014160156,297.0357360839844,284.98663330078125,1.0,0.5942502021789551,0.3495705723762512,0.3495705723762512,1.0,1.0,-3.112872362136841,0.7832797765731812,2.32959246635437,0.0819090381264686,0.926051139831543,0.926051139831543,0.0,169.5041961669922,171.0,49305.55859375,0.0,2619.15966796875,1.0,280.0416564941406,283.26531982421875,295.1186218261719,298.2748718261719,293.1499938964844,293.1499938964844,279.75,34176.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926313519477844,1.0,0.0,0.0,3.6560871601104736,3.656111001968384,8.919209903979208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.03662109375,0.0,1526.2861328125,1895.4371337890625,0.0,3334.806884765625,0.9054043292999268,1.0,0.0,3.0,1.0,0.0
18208440,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7837693691253662,0.3161591291427612,0.2879470884799957,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9365339875221252,0.5388570427894592,0.5126360654830933,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9822928309440612,0.6203774809837341,0.4348743557929992,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8486699461936951,0.4053204357624054,0.3871324360370636,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6881806254386902,0.2113541662693023,0.9698382616043092,284.987548828125,284.95001220703125,301.5595703125,292.1553649902344,300.1752014160156,297.0357360839844,284.98663330078125,1.0,0.5942502021789551,0.3495705723762512,0.3495705723762512,1.0,1.0,-3.112872362136841,0.7832797765731812,2.32959246635437,0.0819090381264686,0.926051139831543,0.926051139831543,0.0,169.5041961669922,171.0,49305.55859375,0.0,2619.15966796875,1.0,280.0416564941406,283.26531982421875,295.1186218261719,298.2748718261719,293.1499938964844,293.1499938964844,279.75,34176.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926313519477844,1.0,0.0,0.0,3.6560871601104736,3.656111001968384,8.919209903979208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.03662109375,0.0,1526.2861328125,1895.4371337890625,0.0,3334.806884765625,0.9054043292999268,1.0,0.0,3.0,1.0,0.0
18208500,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.780850887298584,0.3149744570255279,0.2871659696102142,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.932611882686615,0.5370832681655884,0.5112887024879456,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9794037342071532,0.6188408136367798,0.4341015815734863,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8458015322685242,0.4040701687335968,0.386214941740036,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6852923035621643,0.2103959023952484,0.9663556218147278,284.86041259765625,284.95001220703125,301.5420227050781,292.1449279785156,300.1694641113281,297.0335998535156,284.8579406738281,1.0,0.5939271450042725,0.3498378992080688,0.3498378992080688,1.0,1.0,-3.104099750518799,0.7812680602073669,2.322831630706787,0.081942118704319,0.833273708820343,0.833273708820343,0.0,170.90980529785156,171.0,49908.8515625,0.0,2609.52197265625,1.0,279.7982788085937,283.1199951171875,295.16998291015625,298.46356201171875,293.1499938964844,293.1499938964844,279.75,39107.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898418664932251,1.0,0.0,0.0,3.596033334732056,3.596057415008545,8.628608156868722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.08837890625,0.0,1496.8624267578125,1895.4371337890625,0.0,3388.83935546875,0.89284348487854,1.0,0.0,3.0,1.0,0.0
18208560,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7771520614624023,0.3136448264122009,0.2860696017742157,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.927730917930603,0.5351479053497314,0.5095747113227844,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9756170511245728,0.617120623588562,0.4329780042171478,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8422513604164124,0.4026791751384735,0.3850129544734955,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6817626953125,0.2093353122472763,0.9621281027793884,284.88775634765625,284.95001220703125,301.524169921875,292.1342468261719,300.1631164550781,297.0306396484375,284.8894958496094,1.0,0.5934898853302002,0.350188136100769,0.350188136100769,1.0,1.0,-3.092844724655152,0.7786891460418701,2.314155578613281,0.0819231569766998,0.8252184987068176,0.8252184987068176,0.0,172.6643524169922,174.0,49468.51171875,0.0,2596.96240234375,1.0,279.7582092285156,283.1586303710937,295.1498107910156,298.3821716308594,293.1499938964844,293.1499938964844,280.04998779296875,40473.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998334407806396,1.0,0.0,0.0,3.474393844604492,3.474416971206665,8.054737463680794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.42578125,0.0,1378.294921875,1895.4371337890625,0.0,3402.031494140625,0.8700608611106873,1.0,0.0,3.0,1.0,0.0
18208620,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7736515402793884,0.3126203417778015,0.285022109746933,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9230395555496216,0.533490002155304,0.5078620910644531,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9719225764274596,0.6158856749534607,0.4319454729557037,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8388621807098389,0.4015046954154968,0.383808434009552,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6783010363578796,0.2083489149808883,0.9576359391212464,285.00311279296875,284.95001220703125,301.5038452148437,292.1220397949219,300.1572265625,297.02886962890625,285.0028686523437,1.0,0.5930214524269104,0.3505803942680359,0.3505803942680359,1.0,1.0,-3.081430435180664,0.776191234588623,2.305239200592041,0.0819164887070655,0.902432382106781,0.902432382106781,0.0,174.3480224609375,174.0,48564.9453125,0.0,2583.796142578125,1.0,280.0072631835937,283.29559326171875,295.073974609375,298.1551818847656,293.1499938964844,293.1499938964844,280.04998779296875,34432.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891198992729187,1.0,0.0,0.0,3.5261805057525635,3.526202917098999,8.296642590721603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.60302734375,0.0,1388.397216796875,1895.4371337890625,0.0,3321.418701171875,0.8779286742210388,1.0,0.0,3.0,1.0,0.0
18208680,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.771542489528656,0.3118923008441925,0.2844348847866058,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9201306104660034,0.5322731733322144,0.5067898035049438,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.969637095928192,0.6150109171867371,0.4314015805721283,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8367738127708435,0.4006577432155609,0.3830723464488983,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6761102676391602,0.2076355069875717,0.9546660780906676,284.9890441894531,284.95001220703125,301.4876403808594,292.1122436523437,300.1532592773437,297.0282287597656,284.9880065917969,1.0,0.5927495956420898,0.3508886098861694,0.3508886098861694,1.0,1.0,-3.07432508468628,0.7748111486434937,2.299513816833496,0.0821165367960929,0.9067336320877076,0.9067336320877076,0.0,175.423583984375,177.0,48481.82421875,0.0,2575.778076171875,1.0,280.0409545898437,283.28485107421875,295.0735168457031,298.177978515625,293.1499938964844,293.1499938964844,279.75,34032.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880947232246399,1.0,0.0,0.0,3.572766065597534,3.572788953781128,8.517309879607637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.88916015625,0.0,1434.5203857421875,1895.4371337890625,0.0,3292.38525390625,0.8865415453910828,1.0,0.0,3.0,1.0,0.0
18208740,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7653001546859741,0.3093352615833282,0.2825068533420563,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9118748307228088,0.5285105109214783,0.5036646723747253,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9625362157821656,0.6117038726806641,0.4294637143611908,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8307493329048157,0.3979545533657074,0.3808859884738922,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6700005531311035,0.2055745869874954,0.9467580318450928,284.89532470703125,284.95001220703125,301.45001220703125,292.08935546875,300.1412658691406,297.023681640625,284.8961181640625,1.0,0.5919970273971558,0.3515890538692474,0.3515890538692474,1.0,1.0,-3.0537924766540527,0.7702615261077881,2.2835309505462646,0.0822461694478988,0.8131751418113708,0.8131751418113708,0.0,178.6427001953125,180.0,48619.640625,0.0,2553.333984375,1.0,279.7592163085937,283.18438720703125,295.10430908203125,298.28375244140625,293.1499938964844,293.1499938964844,280.04998779296875,40150.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952696323394775,1.0,0.0,0.0,3.391615390777588,3.3916378021240234,7.675496931369707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.9853515625,0.0,1293.1124267578125,1895.4371337890625,0.0,3359.45166015625,0.8517424464225769,1.0,0.0,3.0,1.0,0.0
18208800,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7653001546859741,0.3093352615833282,0.2825068533420563,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9118748307228088,0.5285105109214783,0.5036646723747253,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9625362157821656,0.6117038726806641,0.4294637143611908,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8307493329048157,0.3979545533657074,0.3808859884738922,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6700005531311035,0.2055745869874954,0.9467580318450928,284.89532470703125,284.95001220703125,301.45001220703125,292.08935546875,300.1412658691406,297.023681640625,284.8961181640625,1.0,0.5919970273971558,0.3515890538692474,0.3515890538692474,1.0,1.0,-3.0537924766540527,0.7702615261077881,2.2835309505462646,0.0822461694478988,0.8131751418113708,0.8131751418113708,0.0,178.6427001953125,180.0,48619.640625,0.0,2553.333984375,1.0,279.7592163085937,283.18438720703125,295.10430908203125,298.28375244140625,293.1499938964844,293.1499938964844,280.04998779296875,40150.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952696323394775,1.0,0.0,0.0,3.391615390777588,3.3916378021240234,7.675496931369707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.9853515625,0.0,1293.1124267578125,1895.4371337890625,0.0,3359.45166015625,0.8517424464225769,1.0,0.0,3.0,1.0,0.0
18208860,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7600023150444031,0.3074932098388672,0.2808162868022918,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9050261974334716,0.5255283713340759,0.5008069276809692,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9562121629714966,0.609459400177002,0.4278220236301422,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8255294561386108,0.3958295285701751,0.3788703978061676,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6646114587783813,0.2038040459156036,0.9390519261360168,284.9867553710937,284.95001220703125,301.41033935546875,292.0649108886719,300.1308898925781,297.0215148925781,284.9857177734375,1.0,0.5912439823150635,0.3523485362529754,0.3523485362529754,1.0,1.0,-3.034657716751098,0.7662982940673828,2.268359422683716,0.0824663490056991,0.8888236880302429,0.8888236880302429,0.0,181.45779418945312,183.0,47663.1875,0.0,2531.66552734375,1.0,280.0402526855469,283.3009033203125,295.026611328125,298.0810241699219,293.1499938964844,293.1499938964844,280.3500061035156,33965.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836789131164551,1.0,0.0,0.0,3.494222402572632,3.4942445755004883,8.146936920638836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.5224609375,0.0,1352.090087890625,1895.4371337890625,0.0,3251.047607421875,0.8688800930976868,1.0,0.0,3.0,1.0,0.0
