time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7600023150444031,0.3074932098388672,0.2808162868022918,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9050261974334716,0.5255283713340759,0.5008069276809692,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9562121629714966,0.609459400177002,0.4278220236301422,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8255294561386108,0.3958295285701751,0.3788703978061676,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6646114587783813,0.2038040459156036,0.9390519261360168,284.9867553710937,284.95001220703125,301.41033935546875,292.0649108886719,300.1308898925781,297.0215148925781,284.9857177734375,1.0,0.5912439823150635,0.3523485362529754,0.3523485362529754,1.0,1.0,-3.034657716751098,0.7662982940673828,2.268359422683716,0.0824663490056991,0.8888236880302429,0.8888236880302429,0.0,181.45779418945312,183.0,47663.1875,0.0,2531.66552734375,1.0,280.0402526855469,283.3009033203125,295.026611328125,298.0810241699219,293.1499938964844,293.1499938964844,280.3500061035156,33965.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836789131164551,1.0,0.0,0.0,3.494222402572632,3.4942445755004883,8.146936920638836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.5224609375,0.0,1352.090087890625,1895.4371337890625,0.0,3251.047607421875,0.8688800930976868,1.0,0.0,3.0,1.0,0.0
18208980,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7555637359619141,0.305867850780487,0.2794619798660278,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.899418830871582,0.5228066444396973,0.4983527362346649,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9506601691246032,0.6074997186660767,0.4265416264533996,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8210306763648987,0.393928050994873,0.3771824836730957,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6600017547607422,0.2022102326154709,0.9323896169662476,285.0499267578125,284.95001220703125,301.36785888671875,292.0382080078125,300.1214599609375,297.021240234375,285.0468444824219,1.0,0.5907323956489563,0.3531079888343811,0.3531079888343811,1.0,1.0,-3.018500804901123,0.7632613778114319,2.255239248275757,0.0829956158995628,0.9961282014846802,0.9961282014846802,0.0,184.0296173095703,186.0,46936.89453125,0.0,2514.521728515625,1.0,280.3410339355469,283.38385009765625,295.004638671875,297.9983825683594,293.1499938964844,293.1499938964844,280.04998779296875,31008.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739656805992126,1.0,0.0,0.0,3.6917707920074463,3.691794395446777,9.094163146983192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.64306640625,0.0,1542.3675537109375,1895.4371337890625,0.0,3160.0068359375,0.9110785126686096,1.0,0.0,3.0,1.0,0.0
18209040,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7555637359619141,0.305867850780487,0.2794619798660278,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.899418830871582,0.5228066444396973,0.4983527362346649,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9506601691246032,0.6074997186660767,0.4265416264533996,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8210306763648987,0.393928050994873,0.3771824836730957,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6600017547607422,0.2022102326154709,0.9323896169662476,285.0499267578125,284.95001220703125,301.36785888671875,292.0382080078125,300.1214599609375,297.021240234375,285.0468444824219,1.0,0.5907323956489563,0.3531079888343811,0.3531079888343811,1.0,1.0,-3.018500804901123,0.7632613778114319,2.255239248275757,0.0829956158995628,0.9961282014846802,0.9961282014846802,0.0,184.0296173095703,186.0,46936.89453125,0.0,2514.521728515625,1.0,280.3410339355469,283.38385009765625,295.004638671875,297.9983825683594,293.1499938964844,293.1499938964844,280.04998779296875,31008.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739656805992126,1.0,0.0,0.0,3.6917707920074463,3.691794395446777,9.094163146983192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.64306640625,0.0,1542.3675537109375,1895.4371337890625,0.0,3160.0068359375,0.9110785126686096,1.0,0.0,3.0,1.0,0.0
18209100,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7529615759849548,0.3045541048049927,0.2786174416542053,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8961893916130066,0.5208921432495117,0.4969353675842285,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9472875595092772,0.6057701110839844,0.4256980121135711,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8184003233909607,0.3925527334213257,0.3762004375457763,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6574215292930603,0.2011891603469848,0.9287992119789124,284.8876953125,284.95001220703125,301.3456115722656,292.02410888671875,300.1152038574219,297.0195617675781,284.8799743652344,1.0,0.5904725193977356,0.3534877300262451,0.3534877300262451,1.0,1.0,-3.009277820587158,0.7613643407821655,2.2479135990142822,0.0832232162356376,0.8959992527961731,0.8959992527961731,0.0,185.5814208984375,186.0,47831.15234375,0.0,2505.21826171875,1.0,280.0960388183594,283.19439697265625,295.06719970703125,298.22125244140625,293.1499938964844,293.1499938964844,280.04998779296875,35004.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823480606079102,1.0,0.0,0.0,3.705958843231201,3.7059834003448486,9.164198786493216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5693359375,0.0,1588.758544921875,1895.4371337890625,0.0,3238.581787109375,0.9150583744049072,1.0,0.0,3.0,1.0,0.0
18209160,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7495229244232178,0.3029486536979675,0.2773517668247223,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8920296430587769,0.5186465382575989,0.4950221478939056,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9427341222763062,0.603635311126709,0.4243732094764709,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.814944863319397,0.3908976912498474,0.3748278319835663,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6541584730148315,0.1999753564596176,0.9241464734077454,284.8725280761719,284.95001220703125,301.3227233886719,292.0094909667969,300.1072692871094,297.0162658691406,284.8739013671875,1.0,0.5900347828865051,0.3538723289966583,0.3538723289966583,1.0,1.0,-2.996625661849976,0.7583775520324707,2.238248109817505,0.083098754286766,0.859926164150238,0.859926164150238,0.0,187.56021118164065,189.0,47476.5078125,0.0,2491.75830078125,1.0,280.0570068359375,283.19384765625,295.0488586425781,298.15753173828125,293.1499938964844,293.1499938964844,280.3500061035156,38737.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865113854408264,1.0,0.0,0.0,3.614645004272461,3.614669322967529,8.718155299902719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.98046875,0.0,1514.4700927734375,1895.4371337890625,0.0,3277.567626953125,0.8988994359970093,1.0,0.0,3.0,1.0,0.0
18209220,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7441279888153076,0.3007967174053192,0.2753133177757263,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8853270411491394,0.5153049826622009,0.4917487204074859,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.935461401939392,0.6009404063224792,0.4223301112651825,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8092121481895447,0.3884449601173401,0.3724519908428192,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.648743212223053,0.1979724913835525,0.9153524041175842,284.9862060546875,284.95001220703125,301.2751770019531,291.9788513183594,300.0937194824219,297.0130310058594,284.9848937988281,1.0,0.5891376733779907,0.3546415865421295,0.3546415865421295,1.0,1.0,-2.974349021911621,0.7533606886863708,2.220988273620605,0.082909308373928,0.9440726041793824,0.9440726041793824,0.0,190.7086334228516,192.0,46364.8203125,0.0,2466.56201171875,1.0,280.3420104980469,283.3343811035156,294.9501647949219,297.9299011230469,293.1499938964844,293.1499938964844,280.04998779296875,33822.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767242431640625,1.0,0.0,0.0,3.704394578933716,3.704418659210205,9.156463534054636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.5859375,0.0,1577.997802734375,1895.4371337890625,0.0,3185.87451171875,0.9159325361251832,1.0,0.0,3.0,1.0,0.0
18209280,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7441279888153076,0.3007967174053192,0.2753133177757263,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8853270411491394,0.5153049826622009,0.4917487204074859,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.935461401939392,0.6009404063224792,0.4223301112651825,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8092121481895447,0.3884449601173401,0.3724519908428192,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.648743212223053,0.1979724913835525,0.9153524041175842,284.9862060546875,284.95001220703125,301.2751770019531,291.9788513183594,300.0937194824219,297.0130310058594,284.9848937988281,1.0,0.5891376733779907,0.3546415865421295,0.3546415865421295,1.0,1.0,-2.974349021911621,0.7533606886863708,2.220988273620605,0.082909308373928,0.9440726041793824,0.9440726041793824,0.0,190.7086334228516,192.0,46364.8203125,0.0,2466.56201171875,1.0,280.3420104980469,283.3343811035156,294.9501647949219,297.9299011230469,293.1499938964844,293.1499938964844,280.04998779296875,33822.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767242431640625,1.0,0.0,0.0,3.704394578933716,3.704418659210205,9.156463534054636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.5859375,0.0,1577.997802734375,1895.4371337890625,0.0,3185.87451171875,0.9159325361251832,1.0,0.0,3.0,1.0,0.0
18209340,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7386883497238159,0.2979612052440643,0.2731493711471557,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.878547191619873,0.5112020969390869,0.4883161187171936,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9279203414916992,0.5971922874450684,0.420105904340744,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8031384348869324,0.3854036629199981,0.3699609041213989,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6433740854263306,0.1956608444452285,0.9063574075698853,284.871826171875,284.95001220703125,301.2254333496094,291.94647216796875,300.0777282714844,297.0075378417969,284.8741760253906,1.0,0.5882031917572021,0.3554108142852783,0.3554108142852783,1.0,1.0,-2.95114803314209,0.7480049729347229,2.203143119812012,0.0827628001570701,0.8269248604774475,0.8269248604774475,0.0,194.0087432861328,195.0,46487.1953125,0.0,2440.7001953125,1.0,280.0574951171875,283.2168273925781,294.96807861328125,298.02020263671875,293.1499938964844,293.1499938964844,280.3500061035156,41025.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852556943893433,1.0,0.0,0.0,3.5126712322235107,3.512694835662842,8.233192829720792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.55908203125,0.0,1421.868896484375,1895.4371337890625,0.0,3265.8125,0.8788382411003113,1.0,0.0,3.0,1.0,0.0
18209400,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7386883497238159,0.2979612052440643,0.2731493711471557,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.878547191619873,0.5112020969390869,0.4883161187171936,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9279203414916992,0.5971922874450684,0.420105904340744,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8031384348869324,0.3854036629199981,0.3699609041213989,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6433740854263306,0.1956608444452285,0.9063574075698853,284.871826171875,284.95001220703125,301.2254333496094,291.94647216796875,300.0777282714844,297.0075378417969,284.8741760253906,1.0,0.5882031917572021,0.3554108142852783,0.3554108142852783,1.0,1.0,-2.95114803314209,0.7480049729347229,2.203143119812012,0.0827628001570701,0.8269248604774475,0.8269248604774475,0.0,194.0087432861328,195.0,46487.1953125,0.0,2440.7001953125,1.0,280.0574951171875,283.2168273925781,294.96807861328125,298.02020263671875,293.1499938964844,293.1499938964844,280.3500061035156,41025.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852556943893433,1.0,0.0,0.0,3.5126712322235107,3.512694835662842,8.233192829720792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.55908203125,0.0,1421.868896484375,1895.4371337890625,0.0,3265.8125,0.8788382411003113,1.0,0.0,3.0,1.0,0.0
18209460,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7341213822364807,0.295962929725647,0.2712703049182892,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8727709650993347,0.5080152153968811,0.4852131605148315,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9215901494026184,0.5946911573410034,0.4182302355766296,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7978471517562866,0.3830500841140747,0.3676850497722626,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6386951208114624,0.1937000304460525,0.8976802229881287,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,300.0649108886719,297.00592041015625,284.9846496582031,1.0,0.5872650742530823,0.3563428819179535,0.3563428819179535,1.0,1.0,-2.929731845855713,0.7436264753341675,2.186105489730835,0.0830059647560119,0.9109936952590942,0.9109936952590942,0.0,196.8207855224609,198.0,45413.34375,0.0,2415.91796875,1.0,280.3412170410156,283.3560485839844,294.87115478515625,297.7904052734375,293.1499938964844,293.1499938964844,280.04998779296875,34223.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727644085884094,1.0,0.0,0.0,3.6005380153656006,3.6005613803863525,8.650238783047826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.4453125,0.0,1465.7174072265625,1895.4371337890625,0.0,3148.74072265625,0.8929584622383118,1.0,0.0,3.0,1.0,0.0
18209520,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7341213822364807,0.295962929725647,0.2712703049182892,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8727709650993347,0.5080152153968811,0.4852131605148315,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9215901494026184,0.5946911573410034,0.4182302355766296,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7978471517562866,0.3830500841140747,0.3676850497722626,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6386951208114624,0.1937000304460525,0.8976802229881287,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,300.0649108886719,297.00592041015625,284.9846496582031,1.0,0.5872650742530823,0.3563428819179535,0.3563428819179535,1.0,1.0,-2.929731845855713,0.7436264753341675,2.186105489730835,0.0830059647560119,0.9109936952590942,0.9109936952590942,0.0,196.8207855224609,198.0,45413.34375,0.0,2415.91796875,1.0,280.3412170410156,283.3560485839844,294.87115478515625,297.7904052734375,293.1499938964844,293.1499938964844,280.04998779296875,34223.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727644085884094,1.0,0.0,0.0,3.6005380153656006,3.6005613803863525,8.650238783047826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.4453125,0.0,1465.7174072265625,1895.4371337890625,0.0,3148.74072265625,0.8929584622383118,1.0,0.0,3.0,1.0,0.0
18209580,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7291863560676575,0.2932168245315552,0.2691721320152282,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8666200041770935,0.5040000081062317,0.4818452596664428,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.914769172668457,0.591039776802063,0.4160582423210144,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7921698093414307,0.3800673484802246,0.3652333915233612,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6338508725166321,0.1914274841547012,0.8887910842895508,284.8873291015625,284.95001220703125,301.1200256347656,291.8771057128906,300.0493469238281,297.0015563964844,284.888671875,1.0,0.5863454341888428,0.357274979352951,0.357274979352951,1.0,1.0,-2.906925916671753,0.7387667894363403,2.168159008026123,0.0832459405064582,0.8099955320358276,0.8099955320358276,0.0,199.98092651367188,201.0,45474.5546875,0.0,2390.620849609375,1.0,280.0590515136719,283.255126953125,294.8923645019531,297.8804016113281,293.1499938964844,293.1499938964844,280.3500061035156,40816.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801379799842834,1.0,0.0,0.0,3.3986411094665527,3.3986635208129883,7.707328677497571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.609375,0.0,1304.646240234375,1895.4371337890625,0.0,3217.873779296875,0.853874921798706,1.0,0.0,3.0,1.0,0.0
18209640,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7291863560676575,0.2932168245315552,0.2691721320152282,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8666200041770935,0.5040000081062317,0.4818452596664428,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.914769172668457,0.591039776802063,0.4160582423210144,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7921698093414307,0.3800673484802246,0.3652333915233612,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6338508725166321,0.1914274841547012,0.8887910842895508,284.8873291015625,284.95001220703125,301.1200256347656,291.8771057128906,300.0493469238281,297.0015563964844,284.888671875,1.0,0.5863454341888428,0.357274979352951,0.357274979352951,1.0,1.0,-2.906925916671753,0.7387667894363403,2.168159008026123,0.0832459405064582,0.8099955320358276,0.8099955320358276,0.0,199.98092651367188,201.0,45474.5546875,0.0,2390.620849609375,1.0,280.0590515136719,283.255126953125,294.8923645019531,297.8804016113281,293.1499938964844,293.1499938964844,280.3500061035156,40816.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801379799842834,1.0,0.0,0.0,3.3986411094665527,3.3986635208129883,7.707328677497571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.609375,0.0,1304.646240234375,1895.4371337890625,0.0,3217.873779296875,0.853874921798706,1.0,0.0,3.0,1.0,0.0
18209700,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7267725467681885,0.2921428084373474,0.2681068480014801,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8636488914489746,0.5023233294487,0.480145663022995,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9115302562713624,0.5896759629249573,0.4149664342403412,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7893929481506348,0.378813773393631,0.36397585272789,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6314681172370911,0.190399169921875,0.8841642737388611,284.9993896484375,284.95001220703125,301.0926208496094,291.85888671875,300.0422668457031,297.0005798339844,285.00164794921875,1.0,0.5858443379402161,0.3577410280704498,0.3577410280704498,1.0,1.0,-2.895212888717652,0.7362272143363953,2.1589858531951904,0.0832258239388465,0.8818942308425903,0.8818942308425903,0.0,201.5096893310547,201.0,44578.7734375,0.0,2377.2763671875,1.0,280.2952575683594,283.3905639648437,294.8101501464844,297.645751953125,293.1499938964844,293.1499938964844,280.3500061035156,35099.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718941807746887,1.0,0.0,0.0,3.434348821640014,3.434370756149292,7.870133913456812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.09814453125,0.0,1299.881591796875,1895.4371337890625,0.0,3140.57861328125,0.8587483167648315,1.0,0.0,3.0,1.0,0.0
18209760,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7248545289039612,0.2911891639232635,0.2673027813434601,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8612338900566101,0.5007738471031189,0.4787459373474121,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9090186357498168,0.5884667038917542,0.4141731858253479,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7871352434158325,0.3776735365390777,0.3629524111747741,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6294763684272766,0.1894531697034835,0.8801427483558655,284.9873962402344,284.95001220703125,301.0648193359375,291.8404235839844,300.0360717773437,297.0006103515625,284.9856872558594,1.0,0.5854400992393494,0.3582278788089752,0.3582278788089752,1.0,1.0,-2.885545015335083,0.7343911528587341,2.151153802871704,0.0834824219346046,0.8891927599906921,0.8891927599906921,0.0,202.7755126953125,204.0,44473.08984375,0.0,2366.3349609375,1.0,280.3409423828125,283.37896728515625,294.79693603515625,297.6578063964844,293.1499938964844,293.1499938964844,280.6499938964844,33922.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674863576889038,1.0,0.0,0.0,3.500067949295044,3.5000901222229004,8.174218919521081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.75634765625,0.0,1357.76416015625,1895.4371337890625,0.0,3099.23046875,0.869993269443512,1.0,0.0,3.0,1.0,0.0
18209820,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7224246859550476,0.2900616526603699,0.2663014531135559,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8581981658935547,0.4988995790481567,0.4769860208034515,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9059121608734132,0.5870504975318909,0.4131745100021362,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7842971682548523,0.3763085901737213,0.3616817891597748,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.6269876956939697,0.1883109509944915,0.8752058744430542,285.0802917480469,284.95001220703125,301.0287170410156,291.8163452148437,300.0284729003906,297.0011901855469,285.0786437988281,1.0,0.5849899053573608,0.3588510751724243,0.3588510751724243,1.0,1.0,-2.873562812805176,0.7321604490280151,2.141402244567871,0.0838476344943046,0.989591658115387,0.989591658115387,0.0,204.4251708984375,204.0,43658.19140625,0.0,2353.2412109375,1.0,280.6172790527344,283.4931640625,294.75164794921875,297.5150756835937,293.1499938964844,293.1499938964844,280.6499938964844,30697.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578084707260132,1.0,0.0,0.0,3.627841711044312,3.627864360809326,8.781929068391037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.67724609375,0.0,1469.224365234375,1895.4371337890625,0.0,3008.452880859375,0.8970717191696167,1.0,0.0,3.0,1.0,0.0
18209880,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7211552858352661,0.2893984317779541,0.2658012807369232,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8566092848777771,0.4978149831295013,0.4760716557502746,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.904334545135498,0.586201012134552,0.4126828908920288,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7828130722045898,0.3755238056182861,0.3610307276248932,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6256771087646484,0.1876721829175949,0.87263423204422,285.05682373046875,284.95001220703125,301.0081787109375,291.8026123046875,300.0241394042969,297.00146484375,285.0536499023437,1.0,0.5847874283790588,0.3592016100883484,0.3592016100883484,1.0,1.0,-2.867398977279663,0.7310861945152283,2.13631272315979,0.084122210741043,1.0,1.0,0.0,205.32179260253903,207.0,43682.234375,0.0,2346.767578125,1.0,280.6410827636719,283.46832275390625,294.7635192871094,297.5590209960937,293.1499938964844,293.1499938964844,280.3500061035156,30925.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565595149993896,1.0,0.0,0.0,3.6979012489318848,3.697924852371216,9.124391340264992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.86279296875,0.0,1548.6466064453125,1895.4371337890625,0.0,2996.7421875,0.9123951196670532,1.0,0.0,3.0,1.0,0.0
18209940,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7159903049468994,0.2863326072692871,0.2635589241981506,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8506345748901367,0.4934503734111786,0.4725408256053924,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8981614112854004,0.5820276141166687,0.410304993391037,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7771613001823425,0.3722600638866424,0.3584555685520172,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.620862603187561,0.1852789223194122,0.8636494874954224,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,300.0070495605469,296.9967041015625,284.8707275390625,1.0,0.5839850306510925,0.3601753413677215,0.3601753413677215,1.0,1.0,-2.843719005584717,0.7259356379508972,2.117783308029175,0.0842887535691261,0.8611297011375427,0.8611297011375427,0.0,208.7769470214844,210.0,44191.20703125,0.0,2322.120361328125,1.0,280.3578186035156,283.26983642578125,294.80401611328125,297.71075439453125,293.1499938964844,293.1499938964844,280.6499938964844,38677.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695825934410095,1.0,0.0,0.0,3.625140905380249,3.625165224075317,8.76885962952656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.5625,0.0,1525.5860595703125,1895.4371337890625,0.0,3118.895263671875,0.901281714439392,1.0,0.0,3.0,1.0,0.0
18210000,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7159903049468994,0.2863326072692871,0.2635589241981506,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8506345748901367,0.4934503734111786,0.4725408256053924,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8981614112854004,0.5820276141166687,0.410304993391037,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7771613001823425,0.3722600638866424,0.3584555685520172,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.620862603187561,0.1852789223194122,0.8636494874954224,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,300.0070495605469,296.9967041015625,284.8707275390625,1.0,0.5839850306510925,0.3601753413677215,0.3601753413677215,1.0,1.0,-2.843719005584717,0.7259356379508972,2.117783308029175,0.0842887535691261,0.8611297011375427,0.8611297011375427,0.0,208.7769470214844,210.0,44191.20703125,0.0,2322.120361328125,1.0,280.3578186035156,283.26983642578125,294.80401611328125,297.71075439453125,293.1499938964844,293.1499938964844,280.6499938964844,38677.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695825934410095,1.0,0.0,0.0,3.625140905380249,3.625165224075317,8.76885962952656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.5625,0.0,1525.5860595703125,1895.4371337890625,0.0,3118.895263671875,0.901281714439392,1.0,0.0,3.0,1.0,0.0
18210060,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7109776139259338,0.2839881777763366,0.2613526880741119,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8451358079910278,0.4898672997951507,0.4690459668636322,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8925032019615173,0.5789802670478821,0.4080190658569336,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7718752026557922,0.3695376217365265,0.3558293282985687,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6160473823547363,0.1830924600362777,0.8540545701980591,284.9873046875,284.95001220703125,300.8914794921875,291.7242736816406,299.9913635253906,296.9942321777344,284.9858703613281,1.0,0.5829919576644897,0.3611667454242706,0.3611667454242706,1.0,1.0,-2.8194239139556885,0.7205990552902222,2.0988247394561768,0.0841706544160842,0.946523666381836,0.946523666381836,0.0,211.9143829345703,198.0,43037.265625,0.0,2295.168212890625,1.0,280.6421203613281,283.4144287109375,294.6922607421875,297.46954345703125,293.1499938964844,293.1499938964844,280.3500061035156,33804.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859073281288147,1.0,0.0,0.0,3.7115464210510254,3.711570501327514,9.191853109769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.4501953125,0.0,1586.019287109375,1895.4371337890625,0.0,3020.313720703125,0.917519748210907,1.0,0.0,3.0,1.0,0.0
18210120,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7109776139259338,0.2839881777763366,0.2613526880741119,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8451358079910278,0.4898672997951507,0.4690459668636322,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8925032019615173,0.5789802670478821,0.4080190658569336,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7718752026557922,0.3695376217365265,0.3558293282985687,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6160473823547363,0.1830924600362777,0.8540545701980591,284.9873046875,284.95001220703125,300.8914794921875,291.7242736816406,299.9913635253906,296.9942321777344,284.9858703613281,1.0,0.5829919576644897,0.3611667454242706,0.3611667454242706,1.0,1.0,-2.8194239139556885,0.7205990552902222,2.0988247394561768,0.0841706544160842,0.946523666381836,0.946523666381836,0.0,211.9143829345703,198.0,43037.265625,0.0,2295.168212890625,1.0,280.6421203613281,283.4144287109375,294.6922607421875,297.46954345703125,293.1499938964844,293.1499938964844,280.3500061035156,33804.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859073281288147,1.0,0.0,0.0,3.7115464210510254,3.711570501327514,9.191853109769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.4501953125,0.0,1586.019287109375,1895.4371337890625,0.0,3020.313720703125,0.917519748210907,1.0,0.0,3.0,1.0,0.0
18210180,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7102101445198059,0.281013011932373,0.2588186264038086,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8446690440177917,0.4855512976646423,0.4651632905006408,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.892539918422699,0.5749209523200989,0.4053930044174194,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7714085578918457,0.3662607669830322,0.3528630435466766,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.614764928817749,0.1806339621543884,0.8431735634803772,284.86376953125,284.95001220703125,300.8318176269531,291.6840515136719,299.973388671875,296.989501953125,284.8665466308594,1.0,0.5775271058082581,0.3621581494808197,0.3621581494808197,1.0,1.0,-2.79192328453064,0.7141559720039368,2.077767372131348,0.0838573575019836,0.8210599422454834,0.8210599422454834,0.0,208.80987548828125,186.0,43094.4609375,0.0,2233.340087890625,1.0,280.3574523925781,283.2917785644531,294.7059631347656,297.5507202148437,293.1499938964844,293.1499938964844,280.6499938964844,41603.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678227066993713,1.0,0.0,0.0,3.504941940307617,3.504965543746948,8.197000056497927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.97607421875,0.0,1417.955810546875,1895.4371337890625,0.0,3102.385498046875,0.877522349357605,1.0,0.0,3.0,1.0,0.0
18210240,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7102101445198059,0.281013011932373,0.2588186264038086,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8446690440177917,0.4855512976646423,0.4651632905006408,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.892539918422699,0.5749209523200989,0.4053930044174194,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7714085578918457,0.3662607669830322,0.3528630435466766,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.614764928817749,0.1806339621543884,0.8431735634803772,284.86376953125,284.95001220703125,300.8318176269531,291.6840515136719,299.973388671875,296.989501953125,284.8665466308594,1.0,0.5775271058082581,0.3621581494808197,0.3621581494808197,1.0,1.0,-2.79192328453064,0.7141559720039368,2.077767372131348,0.0838573575019836,0.8210599422454834,0.8210599422454834,0.0,208.80987548828125,186.0,43094.4609375,0.0,2233.340087890625,1.0,280.3574523925781,283.2917785644531,294.7059631347656,297.5507202148437,293.1499938964844,293.1499938964844,280.6499938964844,41603.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678227066993713,1.0,0.0,0.0,3.504941940307617,3.504965543746948,8.197000056497927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.97607421875,0.0,1417.955810546875,1895.4371337890625,0.0,3102.385498046875,0.877522349357605,1.0,0.0,3.0,1.0,0.0
18210300,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7110123038291931,0.279874712228775,0.2574891746044159,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8457748889923096,0.4837655127048492,0.4631427824497223,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8941054940223694,0.5734186172485352,0.404034674167633,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.772448718547821,0.3648980855941772,0.3512914478778839,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.615068256855011,0.1795389056205749,0.8373005390167236,284.9890441894531,284.95001220703125,300.8017578125,291.6637268066406,299.96533203125,296.98858642578125,284.9924621582031,1.0,0.5738384127616882,0.3626538515090942,0.3626538515090942,1.0,1.0,-2.777312994003296,0.7106397151947021,2.0666732788085938,0.0834758654236793,0.8962145447731018,0.8962145447731018,0.0,205.61932373046875,186.0,42111.5390625,0.0,2193.6181640625,1.0,280.59765625,283.44207763671875,294.61358642578125,297.302001953125,293.1499938964844,293.1499938964844,280.6499938964844,35689.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590173721313477,1.0,0.0,0.0,3.527972936630249,3.5279958248138428,8.305079290948925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.7919921875,0.0,1399.3525390625,1895.4371337890625,0.0,3019.789794921875,0.8800773620605469,1.0,0.0,3.0,1.0,0.0
18210360,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7129418253898621,0.2789218127727508,0.2564571499824524,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8480634689331055,0.4821762144565582,0.4614632725715637,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8970465660095215,0.5721428394317627,0.4030163288116455,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7746307849884033,0.3637040853500366,0.3499811589717865,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6162587404251099,0.1785655468702316,0.8320661187171936,284.9838256835937,284.95001220703125,300.77154541015625,291.643310546875,299.95880126953125,296.98907470703125,284.9820861816406,1.0,0.5698298215866089,0.3632501363754272,0.3632501363754272,1.0,1.0,-2.764962673187256,0.7080934643745422,2.0568692684173584,0.0835837721824646,0.9060083031654358,0.9060083031654358,0.0,201.4567413330078,174.0,41949.1875,0.0,2153.411865234375,1.0,280.6417541503906,283.4365539550781,294.594970703125,297.30419921875,293.1499938964844,293.1499938964844,280.3500061035156,34262.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539199829101562,1.0,0.0,0.0,3.588637113571167,3.58866024017334,8.593149800617539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.21728515625,0.0,1453.1845703125,1895.4371337890625,0.0,2971.998779296875,0.8901113867759705,1.0,0.0,3.0,1.0,0.0
18210420,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7169802784919739,0.2761893570423126,0.253903716802597,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.853196382522583,0.4780622720718384,0.4575171768665313,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.903439998626709,0.5682978630065918,0.4003504812717438,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7795215845108032,0.3606011867523193,0.3469270169734955,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6190004944801331,0.1762738227844238,0.8207400441169739,284.8817749023437,284.95001220703125,300.7108764648437,291.6022644042969,299.9427185058594,296.98663330078125,284.883544921875,1.0,0.5608503818511963,0.3644427061080932,0.3644427061080932,1.0,1.0,-2.7366726398468018,0.7018005847930908,2.034872055053711,0.0835158675909042,0.7994458079338074,0.7994458079338074,0.0,192.37632751464844,162.0,41901.4765625,0.0,2064.638916015625,1.0,280.3592529296875,283.3382568359375,294.6146545410156,297.3837890625,293.1499938964844,293.1499938964844,280.6499938964844,41513.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608805537223816,1.0,0.0,0.0,3.359039068222046,3.359061479568481,7.528759624619852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.95263671875,0.0,1270.876953125,1895.4371337890625,0.0,3037.263671875,0.845864474773407,1.0,0.0,3.0,1.0,0.0
18210480,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7169802784919739,0.2761893570423126,0.253903716802597,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.853196382522583,0.4780622720718384,0.4575171768665313,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.903439998626709,0.5682978630065918,0.4003504812717438,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7795215845108032,0.3606011867523193,0.3469270169734955,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6190004944801331,0.1762738227844238,0.8207400441169739,284.8817749023437,284.95001220703125,300.7108764648437,291.6022644042969,299.9427185058594,296.98663330078125,284.883544921875,1.0,0.5608503818511963,0.3644427061080932,0.3644427061080932,1.0,1.0,-2.7366726398468018,0.7018005847930908,2.034872055053711,0.0835158675909042,0.7994458079338074,0.7994458079338074,0.0,192.37632751464844,162.0,41901.4765625,0.0,2064.638916015625,1.0,280.3592529296875,283.3382568359375,294.6146545410156,297.3837890625,293.1499938964844,293.1499938964844,280.6499938964844,41513.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608805537223816,1.0,0.0,0.0,3.359039068222046,3.359061479568481,7.528759624619852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.95263671875,0.0,1270.876953125,1895.4371337890625,0.0,3037.263671875,0.845864474773407,1.0,0.0,3.0,1.0,0.0
18210540,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7227007150650024,0.2741991877555847,0.2515710592269897,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8605538010597229,0.4747538268566131,0.4538156986236572,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9127970337867736,0.5655466914176941,0.3979613184928894,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7864748239517212,0.3581113219261169,0.3440326154232025,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6231183409690857,0.1743155866861343,0.8096676468849182,284.9842224121094,284.95001220703125,300.6499938964844,291.56103515625,299.9292297363281,296.9876708984375,284.9830017089844,1.0,0.551089882850647,0.3656352758407593,0.3656352758407593,1.0,1.0,-2.7097597122192383,0.6959166526794434,2.013843059539795,0.0833131968975067,0.8776364922523499,0.8776364922523499,0.0,181.8637542724609,150.0,40842.07421875,0.0,1973.0550537109373,1.0,280.639892578125,283.4646911621094,294.5103454589844,297.1498413085937,293.1499938964844,293.1499938964844,280.95001220703125,34168.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465495705604553,1.0,0.0,0.0,3.455880641937256,3.455902338027954,7.969127295837097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8203125,0.0,1314.759521484375,1895.4371337890625,0.0,2902.964599609375,0.8604640960693359,1.0,0.0,3.0,1.0,0.0
18210600,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7227007150650024,0.2741991877555847,0.2515710592269897,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8605538010597229,0.4747538268566131,0.4538156986236572,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9127970337867736,0.5655466914176941,0.3979613184928894,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7864748239517212,0.3581113219261169,0.3440326154232025,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6231183409690857,0.1743155866861343,0.8096676468849182,284.9842224121094,284.95001220703125,300.6499938964844,291.56103515625,299.9292297363281,296.9876708984375,284.9830017089844,1.0,0.551089882850647,0.3656352758407593,0.3656352758407593,1.0,1.0,-2.7097597122192383,0.6959166526794434,2.013843059539795,0.0833131968975067,0.8776364922523499,0.8776364922523499,0.0,181.8637542724609,150.0,40842.07421875,0.0,1973.0550537109373,1.0,280.639892578125,283.4646911621094,294.5103454589844,297.1498413085937,293.1499938964844,293.1499938964844,280.95001220703125,34168.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465495705604553,1.0,0.0,0.0,3.455880641937256,3.455902338027954,7.969127295837097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8203125,0.0,1314.759521484375,1895.4371337890625,0.0,2902.964599609375,0.8604640960693359,1.0,0.0,3.0,1.0,0.0
18210660,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7301030158996582,0.272481769323349,0.2496062666177749,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8702182769775391,0.4717525839805603,0.4505437612533569,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9254199266433716,0.5631070137023926,0.395942211151123,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7955300807952881,0.3558925092220306,0.3414919078350067,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6287091970443726,0.1725863218307495,0.7997646331787109,285.0566711425781,284.95001220703125,300.589111328125,291.519775390625,299.9178161621094,296.9908752441406,285.0531616210937,1.0,0.5410560369491577,0.3668991327285766,0.3668991327285766,1.0,1.0,-2.686084985733032,0.691220760345459,1.9948642253875728,0.0836196690797805,0.992084801197052,0.992084801197052,0.0,170.5155029296875,138.0,39998.171875,0.0,1884.2274169921875,1.0,280.94073486328125,283.5550842285156,294.4712829589844,297.0411376953125,293.1499938964844,293.1499938964844,280.6499938964844,30715.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335477709770203,1.0,0.0,0.0,3.6623575687408447,3.6623809337615967,8.949830316851148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.1943359375,0.0,1507.2890625,1895.4371337890625,0.0,2781.496337890625,0.9042340517044068,1.0,0.0,3.0,1.0,0.0
18210720,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7301030158996582,0.272481769323349,0.2496062666177749,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8702182769775391,0.4717525839805603,0.4505437612533569,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9254199266433716,0.5631070137023926,0.395942211151123,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7955300807952881,0.3558925092220306,0.3414919078350067,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6287091970443726,0.1725863218307495,0.7997646331787109,285.0566711425781,284.95001220703125,300.589111328125,291.519775390625,299.9178161621094,296.9908752441406,285.0531616210937,1.0,0.5410560369491577,0.3668991327285766,0.3668991327285766,1.0,1.0,-2.686084985733032,0.691220760345459,1.9948642253875728,0.0836196690797805,0.992084801197052,0.992084801197052,0.0,170.5155029296875,138.0,39998.171875,0.0,1884.2274169921875,1.0,280.94073486328125,283.5550842285156,294.4712829589844,297.0411376953125,293.1499938964844,293.1499938964844,280.6499938964844,30715.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335477709770203,1.0,0.0,0.0,3.6623575687408447,3.6623809337615967,8.949830316851148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.1943359375,0.0,1507.2890625,1895.4371337890625,0.0,2781.496337890625,0.9042340517044068,1.0,0.0,3.0,1.0,0.0
