time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7371117472648621,0.2695844769477844,0.2469683736562729,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8798349499702454,0.4674258232116699,0.4464786648750305,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9378366470336914,0.5588567852973938,0.3930858671665191,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8043954372406006,0.3526397347450256,0.3383523821830749,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.634158730506897,0.1703257709741592,0.7886298298835754,284.86309814453125,284.95001220703125,300.5284423828125,291.4786682128906,299.9017333984375,296.9885559082031,284.8645935058594,1.0,0.5305415987968445,0.368162989616394,0.368162989616394,1.0,1.0,-2.6574547290802,0.6848098635673523,1.9726448059082031,0.0835212990641594,0.8456905484199524,0.8456905484199524,0.0,159.65541076660156,126.0,40382.59765625,0.0,1791.6951904296875,1.0,280.6569519042969,283.35455322265625,294.5185546875,297.1913452148437,293.1499938964844,293.1499938964844,280.95001220703125,39342.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465357422828674,1.0,0.0,0.0,3.574286699295044,3.574310779571533,8.524561962985899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.5693359375,0.0,1475.0418701171875,1895.4371337890625,0.0,2902.835205078125,0.8901398777961731,1.0,0.0,3.0,1.0,0.0
18210840,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7371117472648621,0.2695844769477844,0.2469683736562729,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8798349499702454,0.4674258232116699,0.4464786648750305,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9378366470336914,0.5588567852973938,0.3930858671665191,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8043954372406006,0.3526397347450256,0.3383523821830749,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.634158730506897,0.1703257709741592,0.7886298298835754,284.86309814453125,284.95001220703125,300.5284423828125,291.4786682128906,299.9017333984375,296.9885559082031,284.8645935058594,1.0,0.5305415987968445,0.368162989616394,0.368162989616394,1.0,1.0,-2.6574547290802,0.6848098635673523,1.9726448059082031,0.0835212990641594,0.8456905484199524,0.8456905484199524,0.0,159.65541076660156,126.0,40382.59765625,0.0,1791.6951904296875,1.0,280.6569519042969,283.35455322265625,294.5185546875,297.1913452148437,293.1499938964844,293.1499938964844,280.95001220703125,39342.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465357422828674,1.0,0.0,0.0,3.574286699295044,3.574310779571533,8.524561962985899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.5693359375,0.0,1475.0418701171875,1895.4371337890625,0.0,2902.835205078125,0.8901398777961731,1.0,0.0,3.0,1.0,0.0
18210900,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7407816052436829,0.2683645188808441,0.2454915940761566,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.884937584400177,0.4655079841613769,0.4442537128925323,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9442610144615172,0.5571200847625732,0.3914988338947296,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8089708089828491,0.3511755466461181,0.3366093635559082,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6369875073432922,0.1692374646663665,0.7824598550796509,284.98846435546875,284.95001220703125,300.4982604980469,291.45819091796875,299.8938293457031,296.9877624511719,284.9930419921875,1.0,0.5250453948974609,0.3687949180603027,0.3687949180603027,1.0,1.0,-2.6415860652923584,0.6810659170150757,1.9605202674865725,0.0832009389996528,0.9199297428131104,0.9199297428131104,0.0,154.2164306640625,126.0,39373.27734375,0.0,1743.8116455078125,1.0,280.8993530273437,283.5080871582031,294.4219665527344,296.9440612792969,293.1499938964844,293.1499938964844,280.95001220703125,34980.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389830589294434,1.0,0.0,0.0,3.594331741333008,3.59435510635376,8.620443736617744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.76708984375,0.0,1464.599609375,1895.4371337890625,0.0,2832.215576171875,0.8940967917442322,1.0,0.0,3.0,1.0,0.0
18210960,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7455935478210449,0.2673817873001098,0.244348257780075,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8913601040840149,0.4638466536998749,0.4424137771129608,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.952081561088562,0.555705189704895,0.3903049826622009,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8145010471343994,0.3499159216880798,0.3351554870605469,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6406916975975037,0.168273389339447,0.7769481539726257,284.9864196777344,284.95001220703125,300.4681701660156,291.4378356933594,299.8873291015625,296.9884033203125,284.9843139648437,1.0,0.5195600986480713,0.3694686591625213,0.3694686591625213,1.0,1.0,-2.6281938552856445,0.6782276630401611,1.9499660730361936,0.083260141313076,0.9325534105300904,0.9325534105300904,0.0,148.3900909423828,114.0,39213.46484375,0.0,1698.268310546875,1.0,280.9422912597656,283.5031433105469,294.3983154296875,296.9421691894531,293.1499938964844,293.1499938964844,280.6499938964844,33717.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344933390617371,1.0,0.0,0.0,3.661954402923584,3.661978244781494,8.947859555519244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.81201171875,0.0,1529.3726806640625,1895.4371337890625,0.0,2790.3125,0.9061682224273682,1.0,0.0,3.0,1.0,0.0
18211020,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7527989745140076,0.2653982043266296,0.2425243556499481,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9009287357330322,0.460811048746109,0.4395447075366974,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9630997776985168,0.552756667137146,0.3883285522460937,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8224621415138245,0.3476110398769378,0.3329050540924072,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6463238596916199,0.1666489690542221,0.7687820792198181,284.8381042480469,284.95001220703125,300.4251403808594,291.40869140625,299.8761901855469,296.98699951171875,284.8414611816406,1.0,0.511528491973877,0.3704388439655304,0.3704388439655304,1.0,1.0,-2.6076693534851074,0.6736969351768494,1.9339724779129028,0.0833297297358512,0.8080374598503113,0.8080374598503113,0.0,140.196533203125,114.0,39461.65234375,0.0,1632.567626953125,1.0,280.6713562011719,283.35400390625,294.44122314453125,297.078369140625,293.1499938964844,293.1499938964844,280.6499938964844,42095.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427255749702454,1.0,0.0,0.0,3.507810354232788,3.5078341960906982,8.21042249299353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.82666015625,0.0,1424.48486328125,1895.4371337890625,0.0,2867.190673828125,0.8766438961029053,1.0,0.0,3.0,1.0,0.0
18211080,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7555179595947266,0.2646011710166931,0.2416790723800659,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9045814275741576,0.4596008956432342,0.4382672607898712,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9670786261558532,0.5515832901000977,0.3873974680900574,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8254384994506836,0.3466840982437134,0.3319030106067657,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6484647989273071,0.1659896224737167,0.7652894258499146,284.8619079589844,284.95001220703125,300.40850830078125,291.3974609375,299.8715209960937,296.9861145019531,284.86529541015625,1.0,0.5083197951316833,0.3708161413669586,0.3708161413669586,1.0,1.0,-2.5985991954803467,0.6715608835220337,1.927038311958313,0.0832113698124885,0.8052411675453186,0.8052411675453186,0.0,137.12240600585938,102.0,39202.70703125,0.0,1606.2611083984375,1.0,280.65789794921875,283.3853759765625,294.4169616699219,297.0215759277344,293.1499938964844,293.1499938964844,280.95001220703125,42236.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429126739501953,1.0,0.0,0.0,3.42922306060791,3.429246187210083,7.846658718335675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.30615234375,0.0,1344.97314453125,1895.4371337890625,0.0,2868.940185546875,0.8614946007728577,1.0,0.0,3.0,1.0,0.0
18211140,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7683988213539124,0.2626095116138458,0.2392674535512924,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9225140810012816,0.4562257826328277,0.4344139397144317,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9835557341575624,0.548649787902832,0.3848054409027099,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8389142155647278,0.3441040813922882,0.328847587108612,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6586157083511353,0.1640329509973526,0.7539514303207397,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,299.8584899902344,296.9872436523437,284.9822082519531,1.0,0.4968402683734894,0.3721636235713959,0.3721636235713959,1.0,1.0,-2.5706560611724854,0.6653879880905151,1.9052680730819704,0.0832182541489601,0.8906408548355103,0.8906408548355103,0.0,125.43909454345705,90.0,38105.95703125,0.0,1516.5858154296875,1.0,280.9404602050781,283.529296875,294.3028564453125,296.775634765625,293.1499938964844,293.1499938964844,281.25,34258.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827473521232605,1.0,0.0,0.0,3.518162250518799,3.5181846618652344,8.258953698714322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.9951171875,0.0,1378.81689453125,1895.4371337890625,0.0,2724.939208984375,0.8744990825653076,1.0,0.0,3.0,1.0,0.0
18211200,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7683988213539124,0.2626095116138458,0.2392674535512924,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9225140810012816,0.4562257826328277,0.4344139397144317,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9835557341575624,0.548649787902832,0.3848054409027099,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8389142155647278,0.3441040813922882,0.328847587108612,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6586157083511353,0.1640329509973526,0.7539514303207397,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,299.8584899902344,296.9872436523437,284.9822082519531,1.0,0.4968402683734894,0.3721636235713959,0.3721636235713959,1.0,1.0,-2.5706560611724854,0.6653879880905151,1.9052680730819704,0.0832182541489601,0.8906408548355103,0.8906408548355103,0.0,125.43909454345705,90.0,38105.95703125,0.0,1516.5858154296875,1.0,280.9404602050781,283.529296875,294.3028564453125,296.775634765625,293.1499938964844,293.1499938964844,281.25,34258.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827473521232605,1.0,0.0,0.0,3.518162250518799,3.5181846618652344,8.258953698714322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.9951171875,0.0,1378.81689453125,1895.4371337890625,0.0,2724.939208984375,0.8744990825653076,1.0,0.0,3.0,1.0,0.0
18211260,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7851020693778992,0.2609568238258362,0.2373274266719818,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9455419778823853,0.4532403647899627,0.4311167895793915,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9990000128746032,0.5461486577987671,0.3815048635005951,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8561717867851257,0.3418491780757904,0.3262406289577484,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6720802187919617,0.1623326390981674,0.7440550923347473,285.07373046875,284.95001220703125,300.29180908203125,291.31866455078125,299.8480224609375,296.99078369140625,285.0701904296875,1.0,0.4853536188602447,0.3736249804496765,0.3736249804496765,1.0,1.0,-2.545358896255493,0.6602924466133118,1.8850665092468264,0.0839421153068542,1.0,1.0,0.0,113.61019134521484,78.0,37171.83203125,0.0,1431.5338134765625,1.0,281.2420959472656,283.63775634765625,294.2610778808594,296.6590576171875,293.1499938964844,293.1499938964844,280.95001220703125,31057.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125494122505188,1.0,0.0,0.0,3.714201211929321,3.714224815368652,9.20500667689339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.7119140625,0.0,1568.1414794921875,1895.4371337890625,0.0,2586.6904296875,0.9159399271011353,1.0,0.0,3.0,1.0,0.0
18211320,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7851020693778992,0.2609568238258362,0.2373274266719818,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9455419778823853,0.4532403647899627,0.4311167895793915,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9990000128746032,0.5461486577987671,0.3815048635005951,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8561717867851257,0.3418491780757904,0.3262406289577484,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6720802187919617,0.1623326390981674,0.7440550923347473,285.07373046875,284.95001220703125,300.29180908203125,291.31866455078125,299.8480224609375,296.99078369140625,285.0701904296875,1.0,0.4853536188602447,0.3736249804496765,0.3736249804496765,1.0,1.0,-2.545358896255493,0.6602924466133118,1.8850665092468264,0.0839421153068542,1.0,1.0,0.0,113.61019134521484,78.0,37171.83203125,0.0,1431.5338134765625,1.0,281.2420959472656,283.63775634765625,294.2610778808594,296.6590576171875,293.1499938964844,293.1499938964844,280.95001220703125,31057.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125494122505188,1.0,0.0,0.0,3.714201211929321,3.714224815368652,9.20500667689339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.7119140625,0.0,1568.1414794921875,1895.4371337890625,0.0,2586.6904296875,0.9159399271011353,1.0,0.0,3.0,1.0,0.0
18211380,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7973631024360657,0.2580562531948089,0.2348107099533081,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9615930914878844,0.4488636255264282,0.4271381497383117,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.5446507334709167,0.3611323833465576,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.869392991065979,0.3384978771209717,0.3231339752674103,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6820303201675415,0.1600928306579589,0.7334688305854797,284.8531799316406,284.95001220703125,300.2351989746094,291.2806091308594,299.8311767578125,296.9886779785156,284.8532409667969,1.0,0.4724588692188263,0.3750863075256347,0.3750863075256347,1.0,1.0,-2.49666714668274,0.6472082138061523,1.8494590520858765,0.0818876475095748,0.8540341854095459,0.8540341854095459,0.0,104.4623794555664,81.0,37384.9609375,0.0,1330.206787109375,1.0,280.9574279785156,283.4124450683594,294.316650390625,296.8086242675781,293.1499938964844,293.1499938964844,281.25,39299.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251265287399292,1.0,0.0,0.0,3.637322664260864,3.6373469829559326,8.827890383145132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.35888671875,0.0,1543.7127685546875,1895.4371337890625,0.0,2703.127197265625,0.9039428234100342,1.0,0.0,3.0,1.0,0.0
18211440,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7973631024360657,0.2580562531948089,0.2348107099533081,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9615930914878844,0.4488636255264282,0.4271381497383117,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.5446507334709167,0.3611323833465576,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.869392991065979,0.3384978771209717,0.3231339752674103,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6820303201675415,0.1600928306579589,0.7334688305854797,284.8531799316406,284.95001220703125,300.2351989746094,291.2806091308594,299.8311767578125,296.9886779785156,284.8532409667969,1.0,0.4724588692188263,0.3750863075256347,0.3750863075256347,1.0,1.0,-2.49666714668274,0.6472082138061523,1.8494590520858765,0.0818876475095748,0.8540341854095459,0.8540341854095459,0.0,104.4623794555664,81.0,37384.9609375,0.0,1330.206787109375,1.0,280.9574279785156,283.4124450683594,294.316650390625,296.8086242675781,293.1499938964844,293.1499938964844,281.25,39299.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251265287399292,1.0,0.0,0.0,3.637322664260864,3.6373469829559326,8.827890383145132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.35888671875,0.0,1543.7127685546875,1895.4371337890625,0.0,2703.127197265625,0.9039428234100342,1.0,0.0,3.0,1.0,0.0
18211500,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8009729385375977,0.2567801773548126,0.2333874553442001,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9662180542945862,0.4468657374382019,0.4249454438686371,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.545306921005249,0.3542468845844269,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8734671473503113,0.3369352221488952,0.3214083313941955,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6848335862159729,0.1590216904878616,0.7278227806091309,284.9795227050781,284.95001220703125,300.2073974609375,291.261962890625,299.8234558105469,296.988037109375,284.9855651855469,1.0,0.4677229225635528,0.3758169710636139,0.3758169710636139,1.0,1.0,-2.4751791954040527,0.6416161060333252,1.8335630893707275,0.0808945819735527,0.924775004386902,0.924775004386902,0.0,101.3428955078125,81.0,36279.19140625,0.0,1290.5111083984375,1.0,281.20074462890625,283.57305908203125,294.2167358398437,296.55352783203125,293.1499938964844,293.1499938964844,281.25,35527.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164460062980652,1.0,0.0,0.0,3.639031410217285,3.6390552520751953,8.836187248562055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.23193359375,0.0,1517.4742431640625,1895.4371337890625,0.0,2622.676025390625,0.9045472145080566,1.0,0.0,3.0,1.0,0.0
18211560,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8039085268974304,0.2557595074176788,0.2323342859745025,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9697484970092772,0.4451446235179901,0.4231797158718109,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.5464134216308594,0.3489011228084564,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8766729831695557,0.3355904221534729,0.3200055062770843,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6869478225708008,0.1580838710069656,0.723068356513977,284.9827575683594,284.95001220703125,300.1799621582031,291.2435913085937,299.8177490234375,296.98895263671875,284.9806213378906,1.0,0.4638407528400421,0.3766900599002838,0.3766900599002838,1.0,1.0,-2.4579665660858154,0.6377531886100769,1.8202134370803835,0.0807761549949646,0.9391731023788452,0.9391731023788452,0.0,98.94304656982422,84.0,36067.609375,0.0,1259.5711669921875,1.0,281.2425842285156,283.572021484375,294.1925048828125,296.5461120605469,293.1499938964844,293.1499938964844,280.95001220703125,34036.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106273412704468,1.0,0.0,0.0,3.7025551795959473,3.702579259872437,9.14737199764204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.32373046875,0.0,1577.529296875,1895.4371337890625,0.0,2568.971923828125,0.9155694842338562,1.0,0.0,3.0,1.0,0.0
18211620,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.805425763130188,0.252906858921051,0.2299182265996933,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9718499183654784,0.4408144652843475,0.4192759394645691,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.546973466873169,0.3433743715286255,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8785659074783325,0.3322142660617828,0.3169445693492889,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6875013709068298,0.1558513194322586,0.7132249474525452,284.85113525390625,284.95001220703125,300.1263732910156,291.2078552246094,299.80450439453125,296.9872131347656,284.8555908203125,1.0,0.4580366015434265,0.3784362077713012,0.3784362077713012,1.0,1.0,-2.42822813987732,0.6315931081771851,1.7966350317001345,0.0811621397733688,0.8023568391799927,0.8023568391799927,0.0,96.11741638183594,102.0,36051.265625,0.0,1212.495849609375,1.0,280.9576110839844,283.4513854980469,294.2213439941406,296.6302795410156,293.1499938964844,293.1499938964844,281.25,43073.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179194927215576,1.0,0.0,0.0,3.44697642326355,3.4469997882843018,7.928114200694836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.15966796875,0.0,1368.7916259765625,1895.4371337890625,0.0,2636.305419921875,0.8659979104995728,1.0,0.0,3.0,1.0,0.0
18211680,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.805425763130188,0.252906858921051,0.2299182265996933,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9718499183654784,0.4408144652843475,0.4192759394645691,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.546973466873169,0.3433743715286255,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8785659074783325,0.3322142660617828,0.3169445693492889,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6875013709068298,0.1558513194322586,0.7132249474525452,284.85113525390625,284.95001220703125,300.1263732910156,291.2078552246094,299.80450439453125,296.9872131347656,284.8555908203125,1.0,0.4580366015434265,0.3784362077713012,0.3784362077713012,1.0,1.0,-2.42822813987732,0.6315931081771851,1.7966350317001345,0.0811621397733688,0.8023568391799927,0.8023568391799927,0.0,96.11741638183594,102.0,36051.265625,0.0,1212.495849609375,1.0,280.9576110839844,283.4513854980469,294.2213439941406,296.6302795410156,293.1499938964844,293.1499938964844,281.25,43073.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179194927215576,1.0,0.0,0.0,3.44697642326355,3.4469997882843018,7.928114200694836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.15966796875,0.0,1368.7916259765625,1895.4371337890625,0.0,2636.305419921875,0.8659979104995728,1.0,0.0,3.0,1.0,0.0
18211740,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7956260442733765,0.2508428990840912,0.2279550731182098,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9604800939559937,0.4374082088470459,0.4159192740917206,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.5456721782684326,0.3528233468532562,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8681081533432007,0.3295103907585144,0.3143086433410644,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6779436469078064,0.1538994908332824,0.7045701742172241,284.9966735839844,284.95001220703125,300.0745849609375,291.1734924316406,299.796142578125,296.98858642578125,284.99627685546875,1.0,0.4596898555755615,0.3801823556423187,0.3801823556423187,1.0,1.0,-2.4195990562438965,0.6325980424880981,1.7870008945465088,0.083767794072628,0.904499888420105,0.904499888420105,0.0,99.0551986694336,105.0,35197.25390625,0.0,1214.5216064453125,1.0,281.2406005859375,283.6129150390625,294.1122741699219,296.3996276855469,293.1499938964844,293.1499938964844,280.95001220703125,33832.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80094313621521,1.0,0.0,0.0,3.5455002784729004,3.545522689819336,8.387804655285436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.5048828125,0.0,1404.2314453125,1895.4371337890625,0.0,2480.051025390625,0.8804271221160889,1.0,0.0,3.0,1.0,0.0
18211800,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7956260442733765,0.2508428990840912,0.2279550731182098,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9604800939559937,0.4374082088470459,0.4159192740917206,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.5456721782684326,0.3528233468532562,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8681081533432007,0.3295103907585144,0.3143086433410644,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6779436469078064,0.1538994908332824,0.7045701742172241,284.9966735839844,284.95001220703125,300.0745849609375,291.1734924316406,299.796142578125,296.98858642578125,284.99627685546875,1.0,0.4596898555755615,0.3801823556423187,0.3801823556423187,1.0,1.0,-2.4195990562438965,0.6325980424880981,1.7870008945465088,0.083767794072628,0.904499888420105,0.904499888420105,0.0,99.0551986694336,105.0,35197.25390625,0.0,1214.5216064453125,1.0,281.2406005859375,283.6129150390625,294.1122741699219,296.3996276855469,293.1499938964844,293.1499938964844,280.95001220703125,33832.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80094313621521,1.0,0.0,0.0,3.5455002784729004,3.545522689819336,8.387804655285436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.5048828125,0.0,1404.2314453125,1895.4371337890625,0.0,2480.051025390625,0.8804271221160889,1.0,0.0,3.0,1.0,0.0
18211860,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7852192521095276,0.248074010014534,0.2258342653512954,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9475405812263488,0.4332057535648346,0.412381112575531,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.5394050478935242,0.3632188737392425,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8572815656661987,0.3261850774288177,0.3115375339984894,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6680346131324768,0.1516231596469879,0.6956318616867065,284.8835754394531,284.95001220703125,300.0248107910156,291.14068603515625,299.78472900390625,296.9859924316406,284.88671875,1.0,0.4609306156635284,0.3817264437675476,0.3817264437675476,1.0,1.0,-2.4112329483032227,0.6331946849822998,1.7780382633209229,0.0863478556275367,0.7977726459503174,0.7977726459503174,0.0,102.44417572021484,108.0,35521.99609375,0.0,1218.66796875,1.0,280.9594116210937,283.4989929199219,294.1614685058594,296.5278015136719,293.1499938964844,293.1499938964844,281.25,41390.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097761273384094,1.0,0.0,0.0,3.3388054370880127,3.33882737159729,7.438331408593513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.75390625,0.0,1250.623291015625,1895.4371337890625,0.0,2561.132080078125,0.8412524461746216,1.0,0.0,3.0,1.0,0.0
18211920,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7852192521095276,0.248074010014534,0.2258342653512954,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9475405812263488,0.4332057535648346,0.412381112575531,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.5394050478935242,0.3632188737392425,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8572815656661987,0.3261850774288177,0.3115375339984894,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6680346131324768,0.1516231596469879,0.6956318616867065,284.8835754394531,284.95001220703125,300.0248107910156,291.14068603515625,299.78472900390625,296.9859924316406,284.88671875,1.0,0.4609306156635284,0.3817264437675476,0.3817264437675476,1.0,1.0,-2.4112329483032227,0.6331946849822998,1.7780382633209229,0.0863478556275367,0.7977726459503174,0.7977726459503174,0.0,102.44417572021484,108.0,35521.99609375,0.0,1218.66796875,1.0,280.9594116210937,283.4989929199219,294.1614685058594,296.5278015136719,293.1499938964844,293.1499938964844,281.25,41390.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097761273384094,1.0,0.0,0.0,3.3388054370880127,3.33882737159729,7.438331408593513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.75390625,0.0,1250.623291015625,1895.4371337890625,0.0,2561.132080078125,0.8412524461746216,1.0,0.0,3.0,1.0,0.0
18211980,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7758345007896423,0.2458982914686203,0.2238311916589737,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9351348876953124,0.4296793341636657,0.4089856445789337,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.5319982767105103,0.3725661337375641,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8475812673568726,0.3233304917812347,0.3088166117668152,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6589146852493286,0.1494774371385574,0.6863641738891602,285.00592041015625,284.95001220703125,299.9772644042969,291.109619140625,299.7750244140625,296.9852905273437,285.00439453125,1.0,0.4620679318904876,0.3832705616950989,0.3832705616950989,1.0,1.0,-2.401590585708618,0.6333196759223938,1.7682709693908691,0.0886211022734642,0.8972112536430359,0.8972112536430359,0.0,105.64144134521484,111.0,34769.5546875,0.0,1220.4986572265625,1.0,281.2398376464844,283.6330871582031,294.0616760253906,296.3226318359375,293.1499938964844,293.1499938964844,281.54998779296875,32990.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795880138874054,1.0,0.0,0.0,3.473663806915283,3.473685503005981,8.051352438087633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.984375,0.0,1324.26513671875,1895.4371337890625,0.0,2433.81982421875,0.8636110424995422,1.0,0.0,3.0,1.0,0.0
18212040,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7758345007896423,0.2458982914686203,0.2238311916589737,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9351348876953124,0.4296793341636657,0.4089856445789337,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.5319982767105103,0.3725661337375641,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8475812673568726,0.3233304917812347,0.3088166117668152,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6589146852493286,0.1494774371385574,0.6863641738891602,285.00592041015625,284.95001220703125,299.9772644042969,291.109619140625,299.7750244140625,296.9852905273437,285.00439453125,1.0,0.4620679318904876,0.3832705616950989,0.3832705616950989,1.0,1.0,-2.401590585708618,0.6333196759223938,1.7682709693908691,0.0886211022734642,0.8972112536430359,0.8972112536430359,0.0,105.64144134521484,111.0,34769.5546875,0.0,1220.4986572265625,1.0,281.2398376464844,283.6330871582031,294.0616760253906,296.3226318359375,293.1499938964844,293.1499938964844,281.54998779296875,32990.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795880138874054,1.0,0.0,0.0,3.473663806915283,3.473685503005981,8.051352438087633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.984375,0.0,1324.26513671875,1895.4371337890625,0.0,2433.81982421875,0.8636110424995422,1.0,0.0,3.0,1.0,0.0
18212100,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7698734402656555,0.2448935210704803,0.2229945808649063,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9268859624862672,0.4280158281326294,0.4074811339378357,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9942967295646667,0.5286065936088562,0.371250569820404,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8414137363433838,0.3219914734363556,0.3076264858245849,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.6532827019691467,0.1484195590019226,0.682083785533905,285.1022033691406,284.95001220703125,299.95440673828125,291.0947570800781,299.7698669433594,296.985107421875,285.1077575683594,1.0,0.46235191822052,0.3840426206588745,0.3840426206588745,1.0,1.0,-2.390622854232788,0.631240725517273,1.7593821287155151,0.0891086384654045,0.9935429692268372,0.9935429692268372,0.0,107.95743560791016,111.0,33966.5078125,0.0,1217.18603515625,1.0,281.4956970214844,283.7544250488281,294.0137939453125,296.1673889160156,293.1499938964844,293.1499938964844,281.54998779296875,30440.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861143350601196,1.0,0.0,0.0,3.578988790512085,3.5790109634399414,8.547004881620524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.83837890625,0.0,1414.805908203125,1895.4371337890625,0.0,2345.20703125,0.8866838216781616,1.0,0.0,3.0,1.0,0.0
18212160,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.7646139860153198,0.2439368218183517,0.2222409397363662,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9195106625556946,0.4264083504676819,0.4060811996459961,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9884987473487854,0.526055097579956,0.3693214356899261,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8359453678131104,0.3206951320171356,0.3065128028392792,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.6482561230659485,0.1473914980888366,0.6779310703277588,285.097412109375,284.95001220703125,299.9321594238281,291.0804138183594,299.764892578125,296.9852905273437,285.0943908691406,1.0,0.4624969065189361,0.384720116853714,0.384720116853714,1.0,1.0,-2.379387617111206,0.6288718581199646,1.7505158185958862,0.0892175063490867,1.0,1.0,0.0,110.07362365722656,114.0,33898.1328125,0.0,1212.7672119140625,1.0,281.54132080078125,283.7397155761719,294.02716064453125,296.2223205566406,293.1499938964844,293.1499938964844,281.25,30667.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818775177001953,1.0,0.0,0.0,3.689937114715576,3.6899607181549072,9.085131864594588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.162109375,0.0,1537.722412109375,1895.4371337890625,0.0,2307.013671875,0.9101823568344116,1.0,0.0,3.0,1.0,0.0
18212220,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7559995651245117,0.2415407299995422,0.2205723077058792,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.907879114151001,0.4228552877902984,0.4032908082008362,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.978710412979126,0.5214362740516663,0.3664303123950958,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8271147608757019,0.3178548812866211,0.30430468916893,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6402864456176758,0.1453734040260315,0.6703818440437317,284.8785400390625,284.95001220703125,299.89794921875,291.0585021972656,299.75421142578125,296.9819641113281,284.8752136230469,1.0,0.4624298512935638,0.3858041167259216,0.3858041167259216,1.0,1.0,-2.3588433265686035,0.6241393685340881,1.7347038984298706,0.0891332402825355,0.8939940929412842,0.8939940929412842,0.0,113.49060821533205,114.0,34590.4453125,0.0,1202.918701171875,1.0,281.26513671875,283.499267578125,294.1123352050781,296.428955078125,293.1499938964844,293.1499938964844,281.25,36257.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952398657798767,1.0,0.0,0.0,3.70609450340271,3.706119060516357,9.164868970401584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.63916015625,0.0,1598.431396484375,1895.4371337890625,0.0,2427.98681640625,0.9166036248207092,1.0,0.0,3.0,1.0,0.0
18212280,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7536340951919556,0.2408493161201477,0.220008373260498,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9048716425895692,0.4218617081642151,0.4024181962013244,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9759307503700256,0.5202403664588928,0.3656171262264251,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8247100710868835,0.3170549571514129,0.3036133050918579,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6381585001945496,0.1448121964931488,0.6681487560272217,284.8714294433594,284.95001220703125,299.8896484375,291.05322265625,299.7510986328125,296.9805603027344,284.8705444335937,1.0,0.4623290300369262,0.3860751092433929,0.3860751092433929,1.0,1.0,-2.352628469467163,0.6225786209106445,1.7300498485565186,0.0889625921845436,0.8790678977966309,0.8790678977966309,0.0,114.40523529052734,117.0,34468.08984375,0.0,1199.4835205078125,1.0,281.2575378417969,283.4980773925781,294.10113525390625,296.40478515625,293.1499938964844,293.1499938964844,281.54998779296875,37565.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967188954353333,1.0,0.0,0.0,3.6778404712677,3.677865028381348,9.025662279782408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.87890625,0.0,1576.169189453125,1895.4371337890625,0.0,2441.465576171875,0.9115448594093324,1.0,0.0,3.0,1.0,0.0
18212340,296.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.7441324591636658,0.0,0.2176092565059662,296.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.8929706811904907,0.0,0.3985460996627807,296.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.9640340209007264,0.0,0.3623465895652771,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.814626932144165,0.0,0.3004843294620514,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.6292023658752441,0.0,0.6574480533599854,285.0057373046875,294.1499938964844,299.8500061035156,291.0282592773437,299.7389831542969,296.977294921875,285.0032958984375,0.0,0.0,0.3874301016330719,0.3874301016330719,1.0,1.0,-2.324546813964844,0.6157877445220947,1.7087589502334597,0.0883431434631347,0.0,0.0,0.0,118.19327545166016,60.0,33331.48828125,0.0,1182.746337890625,0.0,281.5433654785156,283.6573181152344,293.9845275878906,296.1672668457031,293.1499938964844,293.1499938964844,278.1499938964844,33109.27734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.771732807159424,3.7717573642730713,9.492379717812582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1650.5162353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.7441324591636658,0.0,0.2176092565059662,296.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.8929706811904907,0.0,0.3985460996627807,296.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.9640340209007264,0.0,0.3623465895652771,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.814626932144165,0.0,0.3004843294620514,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.6292023658752441,0.0,0.6574480533599854,285.0057373046875,294.1499938964844,299.8500061035156,291.0282592773437,299.7389831542969,296.977294921875,285.0032958984375,0.0,0.0,0.3874301016330719,0.3874301016330719,1.0,1.0,-2.324546813964844,0.6157877445220947,1.7087589502334597,0.0883431434631347,0.0,0.0,0.0,118.19327545166016,60.0,33331.48828125,0.0,1182.746337890625,0.0,281.5433654785156,283.6573181152344,293.9845275878906,296.1672668457031,293.1499938964844,293.1499938964844,278.1499938964844,33109.27734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.771732807159424,3.7717573642730713,9.492379717812582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1650.5162353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.293725311756134,0.0,-0.0993622541427612,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.8904306888580322,0.0,-0.1046339496970176,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.8904306888580322,0.0,-0.07728261500597,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.8904306888580322,0.0,-0.1046334356069564,297.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,-0.4963342249393463,287.6608581542969,294.1499938964844,299.82977294921875,291.01715087890625,298.9381103515625,296.9309997558594,284.07623291015625,0.0,0.0,0.3051109611988067,0.3051109611988067,1.0,1.0,-0.4028102159500122,0.066994272172451,0.3358159363269806,-0.2871716618537903,0.0,0.0,0.0,-5.4690775871276855,60.0,1903.7225341796875,0.0,-0.0764472633600235,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,5.657202564179897e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3036149850570444e-12,1.3037189600453858e-12,3.593500055598804e-18,4.683695792317977e-11,4.683688853424073e-11,7.169138634794629e-17,0.0,0.0,-0.0,0.0,0.0,1.6381542608240197e-21,4.493140720459197e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,0.0008470428292639,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0014845959376543,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0013351684901863,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0011412018211558,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0027315630577504,287.97222900390625,294.1499938964844,299.8116760253906,291.009765625,299.0207214355469,297.4052734375,283.62042236328125,0.0,0.0,0.2313221246004104,0.2313221246004104,1.0,1.0,-0.0075098020024597,0.0025995185133069,0.0049102832563221,-0.0432878658175468,0.0,0.0,0.0,-0.0464400388300418,60.0,952.2010498046876,0.0,-5.582204266829649e-06,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.941229751703644e-27,-3.487356461569799e-27,-4.342391988660747e-30,3.290997830841479e-18,3.288433570942563e-18,2.564341082167864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.940679592546076e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,0.0001044517630361,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,7.70555270719342e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0001045841054292,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004971356829628,287.81414794921875,294.1499938964844,299.7742004394531,291.0018005371094,298.8890991210937,298.3567810058594,283.3409423828125,0.0,0.0,0.0774860233068466,0.0774860233068466,1.0,1.0,-0.0096278814598917,6.397331162588671e-05,0.0095639079809188,-0.04742868617177,0.0,0.0,0.0,-0.0583115145564079,60.0,177.95274353027344,0.0,-7.650234579159587e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.920794837511635e-39,2.318168049532545e-39,1.2693479970285992e-39,-7.531834906464773e-21,-3.714774830818665e-21,-3.817060479542892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
