time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212640,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.940679592546076e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,0.0001044517630361,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,7.70555270719342e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0001045841054292,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004971356829628,287.81414794921875,294.1499938964844,299.7742004394531,291.0018005371094,298.8890991210937,298.3567810058594,283.3409423828125,0.0,0.0,0.0774860233068466,0.0774860233068466,1.0,1.0,-0.0096278814598917,6.397331162588671e-05,0.0095639079809188,-0.04742868617177,0.0,0.0,0.0,-0.0583115145564079,60.0,177.95274353027344,0.0,-7.650234579159587e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.920794837511635e-39,2.318168049532545e-39,1.2693479970285992e-39,-7.531834906464773e-21,-3.714774830818665e-21,-3.817060479542892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,9.525213681627064e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,0.0001002997159957,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,7.407867087749764e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0001003028373816,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,0.0004758179420605,288.57080078125,294.1499938964844,299.7554016113281,291.0014038085937,297.6507263183594,297.1127014160156,283.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0114839021116495,3.357892452982014e-08,0.0114838685840368,-0.0361415110528469,0.0,0.0,0.0,-0.0660611316561698,60.0,126.48027801513672,0.0,-7.024145531886461e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.460804810329617e-21,-3.728979880693416e-21,-3.731825333532984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,0.0006638883496634,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48583984375,0.0,0.0,0.0006991104455664,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948791503906,0.0,0.0,0.0005163614987395,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.399658203125,0.0,0.0,0.00069910811726,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2832946777344,0.0,0.0,0.0033162501640617,294.4848022460937,294.1499938964844,299.7366943359375,291.0033569335937,293.2526550292969,291.8424377441406,284.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,0.5938347578048706,-3.433229380789271e-07,-0.5938344597816467,0.2029190212488174,0.0,0.0,0.0,11.889239311218262,60.0,301.7138061523437,-0.0,-3.411073521419894e-06,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458824908297031e-21,-3.729374891747653e-21,-3.729450016549379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001034542074194,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133117675781,0.0,0.0,0.0001089429060812,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,8.046500443015248e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,0.0001089425350073,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,0.0005167737253941,294.5536804199219,294.1499938964844,299.6994323730469,291.0138854980469,293.7664489746094,295.4840087890625,283.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829196544364,1.7812867625366383e-08,0.0010829018428921,-0.0457003936171531,0.0,0.0,0.0,-0.0135465776547789,60.0,91.74317169189452,0.0,-8.285084618364635e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729383373580106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001034542074194,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133117675781,0.0,0.0,0.0001089429060812,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,8.046500443015248e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,0.0001089425350073,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,0.0005167737253941,294.5536804199219,294.1499938964844,299.6994323730469,291.0138854980469,293.7664489746094,295.4840087890625,283.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829196544364,1.7812867625366383e-08,0.0010829018428921,-0.0457003936171531,0.0,0.0,0.0,-0.0135465776547789,60.0,91.74317169189452,0.0,-8.285084618364635e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729383373580106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824279785156,0.0,0.0,0.0001033078660839,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,0.000108788786747,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,8.035116479732096e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0001087884229491,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0005160426953807,294.5127258300781,294.1499938964844,299.6623840332031,291.0325927734375,293.9207458496094,297.79010009765625,283.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008305009454,1.7649940176056592e-08,0.0011008128058165,-0.0452555045485496,0.0,0.0,0.0,-0.0135628432035446,60.0,21.235980987548828,0.0,-8.261649497853797e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729383373580106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824279785156,0.0,0.0,0.0001033078660839,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,0.000108788786747,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,8.035116479732096e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0001087884229491,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0005160426953807,294.5127258300781,294.1499938964844,299.6623840332031,291.0325927734375,293.9207458496094,297.79010009765625,283.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008305009454,1.7649940176056592e-08,0.0011008128058165,-0.0452555045485496,0.0,0.0,0.0,-0.0135628432035446,60.0,21.235980987548828,0.0,-8.261649497853797e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729383373580106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.0001031645297189,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069641113281,0.0,0.0,0.0001086378324544,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71392822265625,0.0,0.0,8.023967529879883e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,0.0001086374832084,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062194824219,0.0,0.0,0.0005153267411515,294.4698181152344,294.1499938964844,299.6255187988281,291.05877685546875,294.0710144042969,298.7927551269531,283.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,13.11548900604248,0.0,-8.238728099740913e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.0001031645297189,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069641113281,0.0,0.0,0.0001086378324544,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71392822265625,0.0,0.0,8.023967529879883e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,0.0001086374832084,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062194824219,0.0,0.0,0.0005153267411515,294.4698181152344,294.1499938964844,299.6255187988281,291.05877685546875,294.0710144042969,298.7927551269531,283.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,13.11548900604248,0.0,-8.238728099740913e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,0.0001030200146487,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,0.0001084856485249,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064819335937,0.0,0.0,8.012726902961731e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167541503906,0.0,0.0,0.0001084852992789,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029846191406,0.0,0.0,0.0005146049079485,294.42510986328125,294.1499938964844,299.5888366699219,291.0917358398437,294.2174072265625,299.227294921875,283.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.064684867858888,0.0,-8.215651092768894e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,0.0001030200146487,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,0.0001084856485249,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064819335937,0.0,0.0,8.012726902961731e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167541503906,0.0,0.0,0.0001084852992789,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029846191406,0.0,0.0,0.0005146049079485,294.42510986328125,294.1499938964844,299.5888366699219,291.0917358398437,294.2174072265625,299.227294921875,283.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.064684867858888,0.0,-8.215651092768894e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696105957031,0.0,0.0,0.0001029472405207,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0001084090035874,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020874023437,0.0,0.0,8.007066207937896e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0001084086543414,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006652832031,0.0,0.0,0.0005142413428984,294.402099609375,294.1499938964844,299.570556640625,291.11053466796875,294.28912353515625,299.33502197265625,283.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807528793811,0.0,0.0,0.0,-0.0133397299796342,60.0,11.942144393920898,0.0,-8.20404153500931e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657043457031,0.0,0.0,0.0001028740880428,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,0.0001083319657482,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,8.001375681487843e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,0.0001083316237782,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979187011719,0.0,0.0,0.0005138759734109,294.3786926269531,294.1499938964844,299.55230712890625,291.1307373046875,294.3599548339844,299.4051208496094,283.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,11.867310523986816,0.0,-8.192381528715489e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0001027443795464,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850830078125,0.0,0.0,0.0001081953669199,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878662109375,0.0,0.0,7.991286838660017e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0001081950322259,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39208984375,0.0,0.0,0.0005132280639372,294.3365783691406,294.1499938964844,299.5202941894531,291.1695251464844,294.48248291015625,299.4674377441406,283.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.776615142822266,0.0,-8.171725340844206e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,0.0001027265898301,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,0.000108176638605,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864929199219,0.0,0.0,7.989902951521799e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018920898437,0.0,0.0,0.000108176303911,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0005131392390467,294.33074951171875,294.1499938964844,299.51593017578125,291.17510986328125,294.4989624023437,299.4721374511719,283.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.765615463256836,0.0,-8.168895249127672e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,0.0001025774836307,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0001080196161638,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67413330078125,0.0,0.0,7.97830507508479e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.0001080192814697,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0005123944138176,294.2812805175781,294.1499938964844,299.47967529296875,291.22412109375,294.6343994140625,299.4842834472656,284.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.679925918579102,0.0,-8.145187990749039e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,0.0001025774836307,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0001080196161638,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67413330078125,0.0,0.0,7.97830507508479e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.0001080192814697,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0005123944138176,294.2812805175781,294.1499938964844,299.47967529296875,291.22412109375,294.6343994140625,299.4842834472656,284.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.679925918579102,0.0,-8.145187990749039e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001024268567562,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0001078609857358,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,7.966588600538671e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,0.0001078606583178,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728942871094,0.0,0.0,0.0005116420215927,294.2304382324219,294.1499938964844,299.44354248046875,291.277099609375,294.7663269042969,299.47119140625,284.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854738473892,0.0,0.0,0.0,-0.0130181312561035,60.0,11.59697723388672,0.0,-8.12127325389156e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001024268567562,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0001078609857358,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,7.966588600538671e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,0.0001078606583178,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728942871094,0.0,0.0,0.0005116420215927,294.2304382324219,294.1499938964844,299.44354248046875,291.277099609375,294.7663269042969,299.47119140625,284.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854738473892,0.0,0.0,0.0,-0.0130181312561035,60.0,11.59697723388672,0.0,-8.12127325389156e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001022749347612,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0001077009947039,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,7.954771717777476e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,0.0001077006745617,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,0.0005108831683173,294.1782531738281,294.1499938964844,299.4074401855469,291.3333435058594,294.8946533203125,299.4461364746094,284.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.515524864196776,0.0,-8.09718940786297e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001022749347612,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0001077009947039,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,7.954771717777476e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,0.0001077006745617,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,0.0005108831683173,294.1782531738281,294.1499938964844,299.4074401855469,291.3333435058594,294.8946533203125,299.4461364746094,284.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.515524864196776,0.0,-8.09718940786297e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51287841796875,0.0,0.0,0.0001021985881379,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,0.0001076205953722,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,7.94883380876854e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0001076202752301,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,0.000510501791723,294.1517028808594,294.1499938964844,299.3894348144531,291.36248779296875,294.95758056640625,299.43133544921875,284.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267019731230903e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.475329399108888,0.0,-8.085100233756749e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5051574707031,0.0,0.0,0.0001021220668917,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308837890625,0.0,0.0,0.0001075400141417,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,7.942881347844377e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0001075396939995,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,0.0005101196002215,294.1248474121094,294.1499938964844,299.3714294433594,291.3921813964844,295.0196838378906,299.4156799316406,284.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,11.43551254272461,0.0,-8.07299187499666e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48876953125,0.0,0.0,0.0001019687333609,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.0001073785388143,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,7.930954598123208e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,0.0001073782259481,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0005093536456115,294.0703125,294.1499938964844,299.3354797363281,291.45294189453125,295.1414794921875,299.3827819824219,284.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.357048034667969,0.0,-8.04875739390809e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48876953125,0.0,0.0,0.0001019687333609,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.0001073785388143,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,7.930954598123208e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,0.0001073782259481,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0005093536456115,294.0703125,294.1499938964844,299.3354797363281,291.45294189453125,295.1414794921875,299.3827819824219,284.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.357048034667969,0.0,-8.04875739390809e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710693359375,0.0,0.0,0.0001018155235215,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49609375,0.0,0.0,0.0001072171871783,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,7.919037307146937e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0001072168815881,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31854248046875,0.0,0.0,0.0005085883312858,294.0147399902344,294.1499938964844,299.2995300292969,291.5149841308594,295.2600402832031,299.3486328125,284.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.012640337459743,60.0,11.280263900756836,0.0,-8.02457833515291e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710693359375,0.0,0.0,0.0001018155235215,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49609375,0.0,0.0,0.0001072171871783,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,7.919037307146937e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0001072168815881,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31854248046875,0.0,0.0,0.0005085883312858,294.0147399902344,294.1499938964844,299.2995300292969,291.5149841308594,295.2600402832031,299.3486328125,284.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.012640337459743,60.0,11.280263900756836,0.0,-8.02457833515291e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0001016630994854,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768371582031,0.0,0.0,0.0001070566650014,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,7.907181134214625e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,0.0001070563666871,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016662597656,0.0,0.0,0.0005078269750811,293.95819091796875,294.1499938964844,299.2635803222656,291.5776672363281,295.37548828125,299.3139038085937,284.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,11.205233573913574,0.0,-8.000559859056011e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0001016630994854,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768371582031,0.0,0.0,0.0001070566650014,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,7.907181134214625e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,0.0001070563666871,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016662597656,0.0,0.0,0.0005078269750811,293.95819091796875,294.1499938964844,299.2635803222656,291.5776672363281,295.37548828125,299.3139038085937,284.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,11.205233573913574,0.0,-8.000559859056011e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,0.000101523779449,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563903808594,0.0,0.0,0.0001069099525921,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484619140625,0.0,0.0,7.896345050539821e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0001069096542778,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0005071311024948,293.9007263183594,294.1499938964844,299.2276306152344,291.64031982421875,295.4878845214844,299.27886962890625,284.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425820620862396e-08,0.0010817541042342,-0.0394427515566349,0.0,0.0,0.0,-0.0124600483104586,60.0,11.13242244720459,0.0,-7.97863819457234e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,0.000101523779449,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563903808594,0.0,0.0,0.0001069099525921,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484619140625,0.0,0.0,7.896345050539821e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0001069096542778,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0005071311024948,293.9007263183594,294.1499938964844,299.2276306152344,291.64031982421875,295.4878845214844,299.27886962890625,284.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425820620862396e-08,0.0010817541042342,-0.0394427515566349,0.0,0.0,0.0,-0.0124600483104586,60.0,11.13242244720459,0.0,-7.97863819457234e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215393066406,0.0,0.0,0.0001014687513816,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,0.0001068519995897,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53717041015625,0.0,0.0,7.892063877079636e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,0.0001068517012754,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27410888671875,0.0,0.0,0.0005068561877124,293.8716735839844,294.1499938964844,299.2096252441406,291.6714782714844,295.5429382324219,299.2612609863281,284.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108118285425,1.535721239065424e-08,0.0010811674874275,-0.0392633751034736,0.0,0.0,0.0,-0.0124260354787111,60.0,11.097681999206545,0.0,-7.96998591567899e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107971191406,0.0,0.0,0.0001014204754028,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001068011551978,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,7.888308755354956e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,0.0001068008641595,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26434326171875,0.0,0.0,0.0005066150333732,293.8424072265625,294.1499938964844,299.191650390625,291.702392578125,295.5972900390625,299.2436218261719,284.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.5297020539151163e-08,0.0010806528152897,-0.0391060002148151,0.0,0.0,0.0,-0.0123961959034204,60.0,11.064166069030762,0.0,-7.962399450889279e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.389404296875,0.0,0.0,0.0001013375731417,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,0.0001067138582584,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,7.881860801717266e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,0.0001067135672201,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,0.0005062010022811,293.78564453125,294.1499938964844,299.15704345703125,291.76080322265625,295.6996459960937,299.2096252441406,284.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.519365788738014e-08,0.0010797689901664,-0.0388357490301132,0.0,0.0,0.0,-0.0123449545353651,60.0,11.002673149108888,0.0,-7.949379465799211e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0001013342262012,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,0.000106710329419,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018005371094,0.0,0.0,7.881600322434679e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0001067100383806,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0005061842966824,293.78326416015625,294.1499938964844,299.15557861328125,291.76318359375,295.703857421875,299.20819091796875,284.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.518948522516439e-08,0.0010797332506626,-0.038824837654829,0.0,0.0,0.0,-0.0123428860679268,60.0,11.00016975402832,0.0,-7.948854374717484e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0001012483480735,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885498046875,0.0,0.0,0.0001066198892658,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769287109375,0.0,0.0,7.874920265749097e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,0.0001066196055035,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225952148437,0.0,0.0,0.0005057553062215,293.7233581542969,294.1499938964844,299.1194763183594,291.8221740722656,295.8075866699219,299.1726379394531,284.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,10.938643455505373,0.0,-7.935377510648325e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0001012483480735,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885498046875,0.0,0.0,0.0001066198892658,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769287109375,0.0,0.0,7.874920265749097e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,0.0001066196055035,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225952148437,0.0,0.0,0.0005057553062215,293.7233581542969,294.1499938964844,299.1194763183594,291.8221740722656,295.8075866699219,299.1726379394531,284.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,10.938643455505373,0.0,-7.935377510648325e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.0001011502972687,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0001065166288753,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,7.86729360697791e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,0.000106516345113,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,0.0005052655469626,293.66278076171875,294.1499938964844,299.083251953125,291.8786926269531,295.9085388183594,299.1369934082031,284.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252149283885,0.0,0.0,0.0,-0.0122292013838887,60.0,10.877911567687988,0.0,-7.92000705018836e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.0001011502972687,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0001065166288753,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,7.86729360697791e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,0.000106516345113,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,0.0005052655469626,293.66278076171875,294.1499938964844,299.083251953125,291.8786926269531,295.9085388183594,299.1369934082031,284.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252149283885,0.0,0.0,0.0,-0.0122292013838887,60.0,10.877911567687988,0.0,-7.92000705018836e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
