time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214980,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155212402344,0.0,0.0,0.0001010341511573,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001063943200279,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,7.858259050408378e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.0001063940362655,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0005046853912062,293.6015625,294.1499938964844,299.04693603515625,291.9322204589844,296.0068054199219,299.1012878417969,284.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,10.81686782836914,0.0,-7.901819998323847e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155212402344,0.0,0.0,0.0001010341511573,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001063943200279,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,7.858259050408378e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.0001063940362655,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0005046853912062,293.6015625,294.1499938964844,299.04693603515625,291.9322204589844,296.0068054199219,299.1012878417969,284.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,10.81686782836914,0.0,-7.901819998323847e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,0.0001009691986837,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.0,0.0001063259114744,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,7.853206625441089e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25689697265625,0.0,0.0,0.000106325634988,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647033691406,0.0,0.0,0.0005043609417043,293.5707397460937,294.1499938964844,299.0287170410156,291.9576721191406,296.054931640625,299.0834350585937,284.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395925586341e-08,0.0010758423013612,-0.037634864449501,0.0,0.0,0.0,-0.0121172815561294,60.0,12.013434410095217,0.0,-7.89165852665974e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893371582031,0.0,0.0,0.0001009002371574,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117980957031,0.0,0.0,0.0001062532901414,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966979980469,0.0,0.0,7.847842789487913e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,0.000106253013655,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,0.000504016468767,293.539794921875,294.1499938964844,299.010498046875,291.982177734375,296.1023864746094,299.0655517578125,284.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,13.283016204833984,0.0,-7.880878882815524e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,0.0001007534083328,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0001060986614902,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,7.83642171882093e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,0.0001060983922798,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,0.0005032830522395,293.4775390625,294.1499938964844,298.973876953125,292.0279541015625,296.19537353515625,299.0297546386719,284.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.304849624633787,0.0,-7.85795037927528e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,0.0001007534083328,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0001060986614902,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,7.83642171882093e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,0.0001060983922798,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,0.0005032830522395,293.4775390625,294.1499938964844,298.973876953125,292.0279541015625,296.19537353515625,299.0297546386719,284.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.304849624633787,0.0,-7.85795037927528e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,0.0001006011443678,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0001059383139363,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,7.824578642612323e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,0.0001059380447259,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,0.0005025224527344,293.4148254394531,294.1499938964844,298.9371032714844,292.0690002441406,296.2857666015625,298.993896484375,284.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275621573744957e-08,0.0010719195706769,-0.0364350974559783,0.0,0.0,0.0,-0.011889848858118,60.0,14.478463172912598,0.0,-7.834209014845328e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,0.0001006011443678,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0001059383139363,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,7.824578642612323e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,0.0001059380447259,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,0.0005025224527344,293.4148254394531,294.1499938964844,298.9371032714844,292.0690002441406,296.2857666015625,298.993896484375,284.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275621573744957e-08,0.0010719195706769,-0.0364350974559783,0.0,0.0,0.0,-0.011889848858118,60.0,14.478463172912598,0.0,-7.834209014845328e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0001004520454443,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,0.0001057813060469,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,7.812981493771076e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0001057810368365,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.000501777685713,293.3516845703125,294.1499938964844,298.900146484375,292.10479736328125,296.3735656738281,298.9579467773437,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.4089781785742161e-08,0.0010703306179493,-0.0359490513801574,0.0,0.0,0.0,-0.0117977205663919,60.0,14.488216400146484,0.0,-7.810997004753517e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0001004520454443,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,0.0001057813060469,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,7.812981493771076e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0001057810368365,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.000501777685713,293.3516845703125,294.1499938964844,298.900146484375,292.10479736328125,296.3735656738281,298.9579467773437,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.4089781785742161e-08,0.0010703306179493,-0.0359490513801574,0.0,0.0,0.0,-0.0117977205663919,60.0,14.488216400146484,0.0,-7.810997004753517e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,0.0001003141296678,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976928710937,0.0,0.0,0.000105636063381,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,7.802253821864724e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334533691406,0.0,0.0,0.0001056358014466,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0005010887980461,293.28814697265625,294.1499938964844,298.86297607421875,292.134765625,296.4584655761719,298.9217834472656,284.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688744951039,1.3917872188073945e-08,0.0010688606416806,-0.0354994162917137,0.0,0.0,0.0,-0.011712497100234,60.0,14.458023071289062,0.0,-7.78955566715922e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,0.0001003141296678,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976928710937,0.0,0.0,0.000105636063381,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,7.802253821864724e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334533691406,0.0,0.0,0.0001056358014466,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0005010887980461,293.28814697265625,294.1499938964844,298.86297607421875,292.134765625,296.4584655761719,298.9217834472656,284.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688744951039,1.3917872188073945e-08,0.0010688606416806,-0.0354994162917137,0.0,0.0,0.0,-0.011712497100234,60.0,14.458023071289062,0.0,-7.78955566715922e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.0001002510325633,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825561523437,0.0,0.0,0.0001055696120602,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,7.797345460858196e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,0.0001055693574016,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,0.0005007736035622,293.2562561035156,294.1499938964844,298.84429931640625,292.1473999023437,296.4999389648437,298.90362548828125,284.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.38392151072253e-08,0.0010681881103664,-0.0352936796844005,0.0,0.0,0.0,-0.0116735035553574,60.0,14.438215255737305,0.0,-7.779755151204881e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0001001934288069,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.167236328125,0.0,0.0,0.0001055089524015,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,7.792865653755143e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.000105508697743,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,0.0005004858830943,293.22430419921875,294.1499938964844,298.8255615234375,292.15838623046875,296.5408020019531,298.88543701171875,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767411211063065e-08,0.0010675741359591,-0.0351058654487133,0.0,0.0,0.0,-0.011637907475233,60.0,14.416101455688477,0.0,-7.770813681418076e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.0001000974298221,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0001054078529705,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,7.785398338455707e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,0.000105407598312,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9890441894531,0.0,0.0,0.0005000063683837,293.16015625,294.1499938964844,298.78790283203125,292.1750793457031,296.62078857421875,298.8487854003906,284.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665643494576,1.3647732721722152e-08,0.0010665507288649,-0.0347928144037723,0.0,0.0,0.0,-0.0115785775706171,60.0,14.365145683288574,0.0,-7.755922126762017e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.0001000974298221,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0001054078529705,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,7.785398338455707e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,0.000105407598312,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9890441894531,0.0,0.0,0.0005000063683837,293.16015625,294.1499938964844,298.78790283203125,292.1750793457031,296.62078857421875,298.8487854003906,284.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665643494576,1.3647732721722152e-08,0.0010665507288649,-0.0347928144037723,0.0,0.0,0.0,-0.0115785775706171,60.0,14.365145683288574,0.0,-7.755922126762017e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,0.0001000252159428,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043701171875,0.0,0.0,0.0001053318046615,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,7.779780571581796e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426330566406,0.0,0.0,0.000105331550003,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.959228515625,0.0,0.0,0.000499645655509,293.09576416015625,294.1499938964844,298.75,292.1843566894531,296.6985168457031,298.8118591308594,284.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769185806821e-08,0.0010657805250957,-0.0345572866499424,0.0,0.0,0.0,-0.0115339392796158,60.0,14.30639362335205,0.0,-7.744727525960118e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,0.0001000252159428,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043701171875,0.0,0.0,0.0001053318046615,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,7.779780571581796e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426330566406,0.0,0.0,0.000105331550003,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.959228515625,0.0,0.0,0.000499645655509,293.09576416015625,294.1499938964844,298.75,292.1843566894531,296.6985168457031,298.8118591308594,284.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769185806821e-08,0.0010657805250957,-0.0345572866499424,0.0,0.0,0.0,-0.0115339392796158,60.0,14.30639362335205,0.0,-7.744727525960118e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,9.997218876378612e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.0,0.0,0.0001052759616868,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,7.775656558806077e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001052757143042,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0004993808106519,293.0311279296875,294.1499938964844,298.7117614746094,292.1893615722656,296.7740478515625,298.7745361328125,284.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.241450309753418,0.0,-7.736511520306524e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,9.997218876378612e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.0,0.0,0.0001052759616868,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,7.775656558806077e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001052757143042,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0004993808106519,293.0311279296875,294.1499938964844,298.7117614746094,292.1893615722656,296.7740478515625,298.7745361328125,284.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.241450309753418,0.0,-7.736511520306524e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,9.99227340798825e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0001052238731062,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,7.771809032419696e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.0001052236329996,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.000499133777339,292.9662780761719,294.1499938964844,298.67315673828125,292.19366455078125,296.84716796875,298.7368469238281,284.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705795422196,60.0,14.175278663635254,0.0,-7.728851869615029e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,9.99227340798825e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0001052238731062,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,7.771809032419696e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.0001052236329996,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.000499133777339,292.9662780761719,294.1499938964844,298.67315673828125,292.19366455078125,296.84716796875,298.7368469238281,284.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705795422196,60.0,14.175278663635254,0.0,-7.728851869615029e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,9.98997493297793e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,0.0001051996659953,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,7.77002060203813e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96258544921875,0.0,0.0,0.0001051994186127,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88189697265625,0.0,0.0,0.000499018933624,292.93377685546875,294.1499938964844,298.6537475585937,292.195556640625,296.8828430175781,298.7178649902344,284.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401209031371764e-08,0.0010644426802173,-0.0341479405760765,0.0,0.0,0.0,-0.0114563656970858,60.0,14.142525672912598,0.0,-7.72529205050887e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857788085937,0.0,0.0,9.987783414544538e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,0.0001051765866577,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797424316406,0.0,0.0,7.768316572764888e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0001051763465511,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,0.0004989095032215,292.9012145996094,294.1499938964844,298.6342468261719,292.1972961425781,296.91796875,298.6987609863281,284.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.337387978139759e-08,0.0010642090346664,-0.0340764485299587,0.0,0.0,0.0,-0.0114428168162703,60.0,14.110147476196287,0.0,-7.721899919488352e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,9.983708878280596e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,0.0001051336730597,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,7.765146438032389e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001051334329531,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0004987059510312,292.8360595703125,294.1499938964844,298.5950012207031,292.2002258300781,296.9867553710937,298.6603698730469,284.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.04651165008545,0.0,-7.715593142165744e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,9.983708878280596e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,0.0001051336730597,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,7.765146438032389e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001051334329531,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0004987059510312,292.8360595703125,294.1499938964844,298.5950012207031,292.2002258300781,296.9867553710937,298.6603698730469,284.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.04651165008545,0.0,-7.715593142165744e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,9.980067989090458e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,0.0001050953287631,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091552734375,0.0,0.0,7.762314635328948e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0001050950959324,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,0.0004985241102986,292.770751953125,294.1499938964844,298.5555114746094,292.2025146484375,297.0534362792969,298.6216735839844,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,13.984578132629396,0.0,-7.709960669899375e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,9.980067989090458e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,0.0001050953287631,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091552734375,0.0,0.0,7.762314635328948e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0001050950959324,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,0.0004985241102986,292.770751953125,294.1499938964844,298.5555114746094,292.2025146484375,297.0534362792969,298.6216735839844,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,13.984578132629396,0.0,-7.709960669899375e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,9.976841829484329e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,0.000105061350041,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,7.759804429952055e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0001050611172104,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0004983629914931,292.70538330078125,294.1499938964844,298.5157470703125,292.20416259765625,297.1180725097656,298.5826416015625,284.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,13.92441177368164,0.0,-7.704969817723396e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,9.976841829484329e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,0.000105061350041,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,7.759804429952055e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0001050611172104,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0004983629914931,292.70538330078125,294.1499938964844,298.5157470703125,292.20416259765625,297.1180725097656,298.5826416015625,284.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,13.92441177368164,0.0,-7.704969817723396e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,9.974019485525788e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662414550781,0.0,0.0,0.0001050316204782,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93670654296875,0.0,0.0,7.757608545944095e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,0.0001050313949235,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,0.0004982220125384,292.63995361328125,294.1499938964844,298.4757385253906,292.2052001953125,297.18072509765625,298.5433044433594,284.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,13.866004943847656,0.0,-7.700604243154886e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,9.974019485525788e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662414550781,0.0,0.0,0.0001050316204782,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93670654296875,0.0,0.0,7.757608545944095e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,0.0001050313949235,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,0.0004982220125384,292.63995361328125,294.1499938964844,298.4757385253906,292.2052001953125,297.18072509765625,298.5433044433594,284.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,13.866004943847656,0.0,-7.700604243154886e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,9.972796397050844e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482666015625,0.0,0.0,0.0001050187347573,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,7.75665685068816e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0001050185164785,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71685791015625,0.0,0.0,0.0004981608944945,292.60723876953125,294.1499938964844,298.4556884765625,292.2055053710937,297.21112060546875,298.5235290527344,284.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,13.837632179260254,0.0,-7.698712067849557e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,9.971648978535086e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302001953125,0.0,0.0,0.0001050066566676,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,7.75576481828466e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0001050064311129,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,0.0004981036181561,292.5744934082031,294.1499938964844,298.435546875,292.20562744140625,297.2409973144531,298.5036926269531,284.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.31725670371452e-08,0.0010624878341332,-0.0335498079657554,0.0,0.0,0.0,-0.0113430190831422,60.0,13.809701919555664,0.0,-7.696937842638364e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.969539678422734e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,0.0001049844358931,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,7.754123362246901e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.0001049842176144,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0004979982622899,292.509033203125,294.1499938964844,298.3951721191406,292.2054748535156,297.2997741699219,298.4638671875,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,13.7547025680542,0.0,-7.693675030395752e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.969539678422734e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,0.0001049844358931,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,7.754123362246901e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.0001049842176144,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0004979982622899,292.509033203125,294.1499938964844,298.3951721191406,292.2054748535156,297.2997741699219,298.4638671875,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,13.7547025680542,0.0,-7.693675030395752e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,9.967874939320608e-05,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001049669008352,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,7.752828241791576e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0001049666825565,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,0.0004979151417501,292.4435729980469,294.1499938964844,298.3546447753906,292.2047424316406,297.3565673828125,298.423828125,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125436737482232e-08,0.0010620845714583,-0.0334265083074569,0.0,0.0,0.0,-0.0113196531310677,60.0,13.70129108428955,0.0,-7.691099312978622e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,9.967874939320608e-05,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001049669008352,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,7.752828241791576e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0001049666825565,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,0.0004979151417501,292.4435729980469,294.1499938964844,298.3546447753906,292.2047424316406,297.3565673828125,298.423828125,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125436737482232e-08,0.0010620845714583,-0.0334265083074569,0.0,0.0,0.0,-0.0113196531310677,60.0,13.70129108428955,0.0,-7.691099312978622e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,9.966569632524624e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200622558594,0.0,0.0,0.0001049531492753,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,7.751812518108636e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0001049529309966,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,0.0004978498909622,292.3781433105469,294.1499938964844,298.3139953613281,292.2034606933594,297.4114074707031,298.38360595703125,284.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109116459020242e-08,0.0010619449894875,-0.0333838127553463,0.0,0.0,0.0,-0.011311562731862,60.0,13.649432182312012,0.0,-7.68907852943812e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
