time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217320,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,9.966569632524624e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200622558594,0.0,0.0,0.0001049531492753,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,7.751812518108636e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0001049529309966,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,0.0004978498909622,292.3781433105469,294.1499938964844,298.3139953613281,292.2034606933594,297.4114074707031,298.38360595703125,284.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109116459020242e-08,0.0010619449894875,-0.0333838127553463,0.0,0.0,0.0,-0.011311562731862,60.0,13.649432182312012,0.0,-7.68907852943812e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,9.965607023332268e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,0.0001049430065904,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74859619140625,0.0,0.0,7.751063094474375e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299133300781,0.0,0.0,0.0001049427955877,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0004978018696419,292.3127746582031,294.1499938964844,298.2732238769531,292.20166015625,297.4643859863281,298.3432006835937,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061855116859,1.3097073647827528e-08,0.001061842078343,-0.0333523042500019,0.0,0.0,0.0,-0.0113055920228362,60.0,13.599019050598145,0.0,-7.68758710023576e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,9.965607023332268e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,0.0001049430065904,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74859619140625,0.0,0.0,7.751063094474375e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299133300781,0.0,0.0,0.0001049427955877,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0004978018696419,292.3127746582031,294.1499938964844,298.2732238769531,292.20166015625,297.4643859863281,298.3432006835937,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061855116859,1.3097073647827528e-08,0.001061842078343,-0.0333523042500019,0.0,0.0,0.0,-0.0113055920228362,60.0,13.599019050598145,0.0,-7.68758710023576e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,9.965290519176052e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637268066406,0.0,0.0,0.0001049396742018,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292785644531,0.0,0.0,7.750816439511254e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001049394631991,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0004977860371582,292.2801513671875,294.1499938964844,298.2528076171875,292.2005615234375,297.4899597167969,298.3229064941406,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618213564157,1.3093103490291469e-08,0.0010618083178997,-0.0333419181406497,0.0,0.0,0.0,-0.0113036250695586,60.0,13.574481964111328,0.0,-7.687095404662615e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,9.965032222680748e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,0.0001049369529937,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,7.750615623081103e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,0.0001049367419909,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,0.0004977731732651,292.2475280761719,294.1499938964844,298.2323913574219,292.1993103027344,297.5151062011719,298.3026123046875,284.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617938823997,1.3089864303594824e-08,0.0010617808438837,-0.0333334431052207,0.0,0.0,0.0,-0.0113020204007625,60.0,13.550250053405762,0.0,-7.686694658559645e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,9.9646691523958e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,0.00010493312584,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,7.750332588329911e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,0.0001049329148372,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,0.0004977550124749,292.182373046875,294.1499938964844,298.1914978027344,292.1965026855469,297.5646057128906,298.261962890625,284.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085288408376528e-08,0.0010617413790896,-0.0333214737474918,0.0,0.0,0.0,-0.0112997507676482,60.0,13.502378463745115,0.0,-7.68612764545651e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,9.9646691523958e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,0.00010493312584,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,7.750332588329911e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,0.0001049329148372,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,0.0004977550124749,292.182373046875,294.1499938964844,298.1914978027344,292.1965026855469,297.5646057128906,298.261962890625,284.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085288408376528e-08,0.0010617413790896,-0.0333214737474918,0.0,0.0,0.0,-0.0112997507676482,60.0,13.502378463745115,0.0,-7.68612764545651e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,9.964687342289837e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0001049333077389,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,7.750346412649378e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0001049331112881,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0004977559437975,292.1173095703125,294.1499938964844,298.15057373046875,292.1932067871094,297.6122131347656,298.22119140625,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617559310048,1.3085468708595728e-08,0.0010617428924888,-0.0333219431340694,0.0,0.0,0.0,-0.0112998392432928,60.0,13.455682754516602,0.0,-7.686150382824054e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,9.964687342289837e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0001049333077389,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,7.750346412649378e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0001049331112881,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0004977559437975,292.1173095703125,294.1499938964844,298.15057373046875,292.1932067871094,297.6122131347656,298.22119140625,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617559310048,1.3085468708595728e-08,0.0010617428924888,-0.0333219431340694,0.0,0.0,0.0,-0.0112998392432928,60.0,13.455682754516602,0.0,-7.686150382824054e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,9.965019853552803e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001049368074745,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,7.750604709144682e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0001049366037477,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0004977725329808,292.05242919921875,294.1499938964844,298.109619140625,292.1894226074219,297.6581420898437,298.18035888671875,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617909720167,1.3089563211110544e-08,0.0010617779335007,-0.0333326570689678,0.0,0.0,0.0,-0.0113018695265054,60.0,13.410056114196776,0.0,-7.68665699979465e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,9.965019853552803e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001049368074745,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,7.750604709144682e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0001049366037477,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0004977725329808,292.05242919921875,294.1499938964844,298.109619140625,292.1894226074219,297.6581420898437,298.18035888671875,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617909720167,1.3089563211110544e-08,0.0010617779335007,-0.0333326570689678,0.0,0.0,0.0,-0.0113018695265054,60.0,13.410056114196776,0.0,-7.68665699979465e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.965666686184704e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001049436177709,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,7.751107477815822e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.00010494342132,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0004978048964403,291.9876708984375,294.1499938964844,298.0687255859375,292.1852111816406,297.7024230957031,298.1394958496094,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.3097578133169918e-08,0.0010618465021252,-0.0333536267280578,0.0,0.0,0.0,-0.0113058425486087,60.0,13.365422248840332,0.0,-7.687649627996508e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.965666686184704e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001049436177709,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,7.751107477815822e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.00010494342132,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0004978048964403,291.9876708984375,294.1499938964844,298.0687255859375,292.1852111816406,297.7024230957031,298.1394958496094,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.3097578133169918e-08,0.0010618465021252,-0.0333536267280578,0.0,0.0,0.0,-0.0113058425486087,60.0,13.365422248840332,0.0,-7.687649627996508e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,9.966143989004196e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001049486454576,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,7.751478551654145e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,0.0001049484417308,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0004978287615813,291.95538330078125,294.1499938964844,298.0482788085937,292.1829528808594,297.7237854003906,298.1190490722656,284.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619105305522,1.3103503171407738e-08,0.0010618973756209,-0.0333691239356994,0.0,0.0,0.0,-0.0113087818026542,60.0,13.343565940856934,0.0,-7.688382908099811e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,9.9666700407397e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517822265625,0.0,0.0,0.0001049541751854,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,7.751887460472062e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0001049539787345,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,0.0004978550132364,291.9231262207031,294.1499938964844,298.02783203125,292.1805725097656,297.7447814941406,298.0986022949219,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619664099067,1.3110026841900437e-08,0.0010619532549753,-0.033386193215847,0.0,0.0,0.0,-0.0113120162859559,60.0,13.321928977966309,0.0,-7.68919079519037e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,9.967888763640076e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001049670026986,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,7.752834790153429e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001049668135237,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995300292969,0.0,0.0,0.0004979158984497,291.8587341308594,294.1499938964844,297.987060546875,292.175537109375,297.7860717773437,298.0577392578125,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062095281668,1.3125167619421065e-08,0.0010620821267366,-0.0334258005023002,0.0,0.0,0.0,-0.011319519020617,60.0,13.279078483581545,0.0,-7.691065917470041e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,9.967888763640076e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001049670026986,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,7.752834790153429e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001049668135237,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995300292969,0.0,0.0,0.0004979158984497,291.8587341308594,294.1499938964844,297.987060546875,292.175537109375,297.7860717773437,298.0577392578125,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062095281668,1.3125167619421065e-08,0.0010620821267366,-0.0334258005023002,0.0,0.0,0.0,-0.011319519020617,60.0,13.279078483581545,0.0,-7.691065917470041e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.969517850549892e-05,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,0.0001049841521307,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43243408203125,0.0,0.0,7.754101534374058e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,0.0001049839629558,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,0.0004979972727596,291.7945251464844,294.1499938964844,297.94635009765625,292.17010498046875,297.8256225585937,298.0168762207031,284.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622685076668,1.3145420751925483e-08,0.0010622553527355,-0.0334787890315055,0.0,0.0,0.0,-0.0113295596092939,60.0,13.237046241760254,0.0,-7.69357484387001e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.969517850549892e-05,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,0.0001049841521307,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43243408203125,0.0,0.0,7.754101534374058e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,0.0001049839629558,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,0.0004979972727596,291.7945251464844,294.1499938964844,297.94635009765625,292.17010498046875,297.8256225585937,298.0168762207031,284.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622685076668,1.3145420751925483e-08,0.0010622553527355,-0.0334787890315055,0.0,0.0,0.0,-0.0113295596092939,60.0,13.237046241760254,0.0,-7.69357484387001e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,9.971462714020164e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001050046266755,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,7.755613478366286e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,0.0001050044375006,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0004980944213457,291.7305603027344,294.1499938964844,297.90576171875,292.164306640625,297.8636779785156,297.9761047363281,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624753776937,1.316960585029392e-08,0.001062462106347,-0.0335420593619346,0.0,0.0,0.0,-0.0113415494561195,60.0,13.19585418701172,0.0,-7.69657120258671e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,9.971462714020164e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001050046266755,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,7.755613478366286e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,0.0001050044375006,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0004980944213457,291.7305603027344,294.1499938964844,297.90576171875,292.164306640625,297.8636779785156,297.9761047363281,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624753776937,1.316960585029392e-08,0.001062462106347,-0.0335420593619346,0.0,0.0,0.0,-0.0113415494561195,60.0,13.19585418701172,0.0,-7.69657120258671e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,9.973742271540686e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,0.0001050286373356,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,7.757386629236862e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0001050284481607,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004982083337381,291.66680908203125,294.1499938964844,297.8653259277344,292.1581726074219,297.9002685546875,297.9353942871094,285.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627178708091,1.3197970716305464e-08,0.0010627047158777,-0.03361626714468,0.0,0.0,0.0,-0.011355610564351,60.0,13.155413627624512,0.0,-7.70008554695778e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,9.973742271540686e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,0.0001050286373356,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,7.757386629236862e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0001050284481607,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004982083337381,291.66680908203125,294.1499938964844,297.8653259277344,292.1581726074219,297.9002685546875,297.9353942871094,285.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627178708091,1.3197970716305464e-08,0.0010627047158777,-0.03361626714468,0.0,0.0,0.0,-0.011355610564351,60.0,13.155413627624512,0.0,-7.70008554695778e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.975043940357864e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,0.0001050423379638,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,7.758398714940995e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.0001050421487889,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0004982733516953,291.63507080078125,294.1499938964844,297.8451538085937,292.15496826171875,297.9178466796875,297.9150695800781,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062856754288,1.3214163985253437e-08,0.0010628434829413,-0.0336586274206638,0.0,0.0,0.0,-0.0113636404275894,60.0,13.135543823242188,0.0,-7.702092119643569e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.976398723665624e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,0.0001050565988407,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,7.759452273603529e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001050564169418,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.000498341047205,291.6033630371094,294.1499938964844,297.8250427246094,292.1517028808594,297.9351806640625,297.8948059082031,285.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630011092871,1.3231024276194605e-08,0.0010629878379404,-0.0337027348577976,0.0,0.0,0.0,-0.0113719990476965,60.0,13.115829467773438,0.0,-7.704181825829437e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.979283640859649e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001050869759637,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,7.761695451335981e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001050867940648,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004984851111657,291.5400695800781,294.1499938964844,297.78497314453125,292.1448974609375,297.9690856933594,297.85430908203125,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633075144141,1.3266925336097302e-08,0.0010632942430675,-0.0337966531515121,0.0,0.0,0.0,-0.0113897938281297,60.0,13.076752662658691,0.0,-7.708632665526238e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.979283640859649e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001050869759637,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,7.761695451335981e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001050867940648,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004984851111657,291.5400695800781,294.1499938964844,297.78497314453125,292.1448974609375,297.9690856933594,297.85430908203125,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633075144141,1.3266925336097302e-08,0.0010632942430675,-0.0337966531515121,0.0,0.0,0.0,-0.0113897938281297,60.0,13.076752662658691,0.0,-7.708632665526238e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.982581832446158e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001051217113854,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,7.764260953990743e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001051215294864,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0004986498970538,291.47711181640625,294.1499938964844,297.7451171875,292.1378173828125,298.0014038085937,297.8139953613281,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636586230248,1.3307983159904781e-08,0.0010636453516781,-0.0339040644466877,0.0,0.0,0.0,-0.0114101478829979,60.0,13.038390159606934,0.0,-7.713724414770695e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.982581832446158e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001051217113854,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,7.764260953990743e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001051215294864,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0004986498970538,291.47711181640625,294.1499938964844,297.7451171875,292.1378173828125,298.0014038085937,297.8139953613281,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636586230248,1.3307983159904781e-08,0.0010636453516781,-0.0339040644466877,0.0,0.0,0.0,-0.0114101478829979,60.0,13.038390159606934,0.0,-7.713724414770695e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.986136137740688e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001051591243594,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.76702436269261e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001051589497365,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004988274304196,291.41436767578125,294.1499938964844,297.7055053710937,292.1304626464844,298.0324401855469,297.7738647460937,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352218886097944e-08,0.0010640235850587,-0.0340197868645191,0.0,0.0,0.0,-0.0114320777356624,60.0,13.000618934631348,0.0,-7.71921193631897e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.986136137740688e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001051591243594,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.76702436269261e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001051589497365,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004988274304196,291.41436767578125,294.1499938964844,297.7055053710937,292.1304626464844,298.0324401855469,297.7738647460937,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352218886097944e-08,0.0010640235850587,-0.0340197868645191,0.0,0.0,0.0,-0.0114320777356624,60.0,13.000618934631348,0.0,-7.71921193631897e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.989975660573692e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001051995568559,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.77001041569747e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001051993822329,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0004990192246623,291.3519592285156,294.1499938964844,297.6661682128906,292.12286376953125,298.0621337890625,297.7339782714844,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644457070156,1.3400019760467783e-08,0.0010644323192536,-0.0341448299586772,0.0,0.0,0.0,-0.0114557743072509,60.0,12.963441848754885,0.0,-7.725144257619831e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.989975660573692e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001051995568559,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.77001041569747e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001051993822329,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0004990192246623,291.3519592285156,294.1499938964844,297.6661682128906,292.12286376953125,298.0621337890625,297.7339782714844,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644457070156,1.3400019760467783e-08,0.0010644323192536,-0.0341448299586772,0.0,0.0,0.0,-0.0114557743072509,60.0,12.963441848754885,0.0,-7.725144257619831e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.99200128717348e-05,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001052208899636,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.771585660520941e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001052207153406,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0004991204477846,291.3208923339844,294.1499938964844,297.6466064453125,292.11895751953125,298.0763244628906,297.7141418457031,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646616574376,1.3425242251230433e-08,0.0010646482696756,-0.0342108123004436,0.0,0.0,0.0,-0.0114682801067829,60.0,12.945104598999023,0.0,-7.728275619456326e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.994061838369817e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001052425868692,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.773188553983346e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001052424122462,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004992234171368,291.2898864746094,294.1499938964844,297.6271057128906,292.114990234375,298.0902709960937,297.6943359375,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648811003193,1.3450898173061889e-08,0.0010648677125573,-0.0342779234051704,0.0,0.0,0.0,-0.0114809982478618,60.0,12.926884651184082,0.0,-7.73146098254074e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.998284076573329e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001052870429703,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,7.776472193654627e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001052868756232,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0004994343034923,291.2280578613281,294.1499938964844,297.58837890625,292.10693359375,298.1175231933594,297.6549072265625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653302306309,1.3503464124653421e-08,0.0010653167264536,-0.0344154350459575,0.0,0.0,0.0,-0.011507055722177,60.0,12.890686988830566,0.0,-7.737989449196905e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.998284076573329e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001052870429703,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,7.776472193654627e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001052868756232,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0004994343034923,291.2280578613281,294.1499938964844,297.58837890625,292.10693359375,298.1175231933594,297.6549072265625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653302306309,1.3503464124653421e-08,0.0010653167264536,-0.0344154350459575,0.0,0.0,0.0,-0.011507055722177,60.0,12.890686988830566,0.0,-7.737989449196905e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001000311604002,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001053379237418,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,7.780229498166591e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001053377563948,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0004996756906621,291.16656494140625,294.1499938964844,297.54998779296875,292.09869384765625,298.1434020996094,297.6160888671875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658447863534,1.3563630218982324e-08,0.0010658311657607,-0.0345728173851966,0.0,0.0,0.0,-0.0115368822589516,60.0,12.855759620666504,0.0,-7.74546577986257e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001000311604002,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001053379237418,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,7.780229498166591e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001053377563948,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0004996756906621,291.16656494140625,294.1499938964844,297.54998779296875,292.09869384765625,298.1434020996094,297.6160888671875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658447863534,1.3563630218982324e-08,0.0010658311657607,-0.0345728173851966,0.0,0.0,0.0,-0.0115368822589516,60.0,12.855759620666504,0.0,-7.74546577986257e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
