time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219660,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001000829215627,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0001053924279403,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,7.784255285514519e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001053922605933,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0004999342490918,291.10516357421875,294.1499938964844,297.513671875,292.0914306640625,298.1689758300781,297.5775146484375,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663955472409,1.3628086215078385e-08,0.0010663819266483,-0.0347414277493953,0.0,0.0,0.0,-0.0115688340738415,60.0,12.821791648864746,0.0,-7.753478570293737e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001000829215627,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0001053924279403,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,7.784255285514519e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001053922605933,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0004999342490918,291.10516357421875,294.1499938964844,297.513671875,292.0914306640625,298.1689758300781,297.5775146484375,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663955472409,1.3628086215078385e-08,0.0010663819266483,-0.0347414277493953,0.0,0.0,0.0,-0.0115688340738415,60.0,12.821791648864746,0.0,-7.753478570293737e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001001665805233,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0001054805179592,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,7.790761446813121e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0001054803506121,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,0.0005003521218895,291.0440979003906,294.1499938964844,297.4809875488281,292.0862731933594,298.1933288574219,297.54156494140625,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672870557755,1.3732280201850244e-08,0.0010672733187675,-0.0350139699876308,0.0,0.0,0.0,-0.0116204898804426,60.0,12.793688774108888,0.0,-7.76644100142221e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001001665805233,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0001054805179592,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,7.790761446813121e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0001054803506121,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,0.0005003521218895,291.0440979003906,294.1499938964844,297.4809875488281,292.0862731933594,298.1933288574219,297.54156494140625,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672870557755,1.3732280201850244e-08,0.0010672733187675,-0.0350139699876308,0.0,0.0,0.0,-0.0116204898804426,60.0,12.793688774108888,0.0,-7.76644100142221e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001002128992695,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.000105529295979,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.794364501023665e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.000105529128632,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0005005835555493,291.013671875,294.1499938964844,297.4659118652344,292.0844421386719,298.20513916015625,297.5243530273437,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677808895707,1.3789978936529224e-08,0.0010677671525627,-0.0351648926734924,0.0,0.0,0.0,-0.0116490954533219,60.0,12.781753540039062,0.0,-7.773623167395274e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,0.0001002628705464,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001055819157045,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,7.7982505899854e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.0001055817483575,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0005008331499993,290.9833068847656,294.1499938964844,297.4516296386719,292.0830993652344,298.2167358398437,297.5077819824219,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683130240067,1.3852221592003389e-08,0.0010682991705834,-0.0353276990354061,0.0,0.0,0.0,-0.0116799511015415,60.0,12.771112442016602,0.0,-7.781375188642414e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001003692741505,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0001056939581758,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,7.806526264175773e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0001056937981047,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149963378906,0.0,0.0,0.0005013646441511,290.9227905273437,294.1499938964844,297.4254455566406,292.081787109375,298.2393798828125,297.4763488769531,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984759128504722e-08,0.0010694314260035,-0.0356743671000003,0.0,0.0,0.0,-0.0117456503212451,60.0,12.752886772155762,0.0,-7.797894596706102e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001003692741505,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0001056939581758,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,7.806526264175773e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0001056937981047,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149963378906,0.0,0.0,0.0005013646441511,290.9227905273437,294.1499938964844,297.4254455566406,292.081787109375,298.2393798828125,297.4763488769531,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984759128504722e-08,0.0010694314260035,-0.0356743671000003,0.0,0.0,0.0,-0.0117456503212451,60.0,12.752886772155762,0.0,-7.797894596706102e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0001004830628517,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001058137786458,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,7.815376011421904e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001058136258507,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0005019331001676,290.8625793457031,294.1499938964844,297.402099609375,292.08221435546875,298.2611694335937,297.447998046875,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706580942496,1.4126505298861504e-08,0.0010706440079957,-0.0360451005399227,0.0,0.0,0.0,-0.0118159223347902,60.0,12.739789009094238,0.0,-7.815581426484641e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0001004830628517,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001058137786458,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,7.815376011421904e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001058136258507,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0005019331001676,290.8625793457031,294.1499938964844,297.402099609375,292.08221435546875,298.2611694335937,297.447998046875,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706580942496,1.4126505298861504e-08,0.0010706440079957,-0.0360451005399227,0.0,0.0,0.0,-0.0118159223347902,60.0,12.739789009094238,0.0,-7.815581426484641e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001005915328278,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0001059279966284,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,7.823811756679788e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,0.0001059278365573,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.0005024748970754,290.8027038574219,294.1499938964844,297.3814392089844,292.084228515625,298.2821350097656,297.4225158691406,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718131670728,1.4261614111887866e-08,0.0010717989644035,-0.0363984629511833,0.0,0.0,0.0,-0.0118829002603888,60.0,12.730746269226074,0.0,-7.832458237544415e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001005915328278,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0001059279966284,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,7.823811756679788e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,0.0001059278365573,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.0005024748970754,290.8027038574219,294.1499938964844,297.3814392089844,292.084228515625,298.2821350097656,297.4225158691406,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718131670728,1.4261614111887866e-08,0.0010717989644035,-0.0363984629511833,0.0,0.0,0.0,-0.0118829002603888,60.0,12.730746269226074,0.0,-7.832458237544415e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001006923266686,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001060341382981,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,7.83165087341331e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,0.000106033985503,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,0.0005029783933423,290.7431640625,294.1499938964844,297.3631591796875,292.08770751953125,298.3023681640625,297.3997802734375,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451442733407,60.0,12.724528312683104,0.0,-7.84815838983377e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001006923266686,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001060341382981,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,7.83165087341331e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,0.000106033985503,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,0.0005029783933423,290.7431640625,294.1499938964844,297.3631591796875,292.08770751953125,298.3023681640625,297.3997802734375,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451442733407,60.0,12.724528312683104,0.0,-7.84815838983377e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.000100734665466,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001060787180904,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,7.834943971829489e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0001060785652953,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0005031899199821,290.7135925292969,294.1499938964844,297.3548583984375,292.0899658203125,298.3121643066406,297.3896179199219,285.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733378585428,1.4439907936036889e-08,0.0010733234230428,-0.0368647500872612,0.0,0.0,0.0,-0.0119712874293327,60.0,12.72242832183838,0.0,-7.85475791076351e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,0.0001007784449029,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001061248185578,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,7.838349119992927e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0001061246657627,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,0.0005034085479564,290.6839599609375,294.1499938964844,297.3470458984375,292.092529296875,298.3219909667969,297.3792724609375,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738044511526,1.4494435873757542e-08,0.0010737898992374,-0.037007350474596,0.0,0.0,0.0,-0.0119983199983835,60.0,12.720172882080078,0.0,-7.861584094825957e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0001008463004836,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,0.0001061962684616,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,7.843626372050494e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001061961229424,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0005037475493736,290.6250305175781,294.1499938964844,297.3328552246094,292.0985412597656,298.3411560058594,297.3608093261719,285.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745270410552,1.4578946938570423e-08,0.00107451248914,-0.0372283607721328,0.0,0.0,0.0,-0.0120402155444026,60.0,12.716937065124512,0.0,-7.872169760503311e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0001008463004836,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,0.0001061962684616,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,7.843626372050494e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001061961229424,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0005037475493736,290.6250305175781,294.1499938964844,297.3328552246094,292.0985412597656,298.3411560058594,297.3608093261719,285.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745270410552,1.4578946938570423e-08,0.00107451248914,-0.0372283607721328,0.0,0.0,0.0,-0.0120402155444026,60.0,12.716937065124512,0.0,-7.872169760503311e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001009009574772,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001062538212863,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,7.8478769864887e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001062536757672,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,0.0005040205433033,290.56646728515625,294.1499938964844,297.3203430175781,292.1056213378906,298.3597412109375,297.3446350097656,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647013379942564e-08,0.0010750949149951,-0.0374063588678836,0.0,0.0,0.0,-0.0120739610865712,60.0,12.715001106262209,0.0,-7.880700536588847e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001009009574772,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001062538212863,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,7.8478769864887e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001062536757672,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,0.0005040205433033,290.56646728515625,294.1499938964844,297.3203430175781,292.1056213378906,298.3597412109375,297.3446350097656,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647013379942564e-08,0.0010750949149951,-0.0374063588678836,0.0,0.0,0.0,-0.0120739610865712,60.0,12.715001106262209,0.0,-7.880700536588847e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,0.0001009441693895,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,0.0001062993251252,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,7.851237751310691e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.0001062991796061,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,0.0005042364355176,290.5082397460937,294.1499938964844,297.30926513671875,292.1136169433594,298.3778076171875,297.330322265625,285.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755693074315,1.4700821004964837e-08,0.001075554639101,-0.0375470705330371,0.0,0.0,0.0,-0.0121006341651082,60.0,12.71398639678955,0.0,-7.887447139864889e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,0.0001009441693895,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,0.0001062993251252,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,7.851237751310691e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.0001062991796061,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,0.0005042364355176,290.5082397460937,294.1499938964844,297.30926513671875,292.1136169433594,298.3778076171875,297.330322265625,285.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755693074315,1.4700821004964837e-08,0.001075554639101,-0.0375470705330371,0.0,0.0,0.0,-0.0121006341651082,60.0,12.71398639678955,0.0,-7.887447139864889e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0001009868356049,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,0.0001063442541635,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,7.85455631557852e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0001063441086444,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.0005044495919719,290.4504089355469,294.1499938964844,297.2994079589844,292.1224060058594,298.3953552246094,297.3177795410156,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760235600173,1.475394828531762e-08,0.0010760088916867,-0.0376859940588474,0.0,0.0,0.0,-0.0121269710361957,60.0,12.714479446411133,0.0,-7.894112030726319e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0001009868356049,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,0.0001063442541635,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,7.85455631557852e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0001063441086444,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.0005044495919719,290.4504089355469,294.1499938964844,297.2994079589844,292.1224060058594,298.3953552246094,297.3177795410156,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760235600173,1.475394828531762e-08,0.0010760088916867,-0.0376859940588474,0.0,0.0,0.0,-0.0121269710361957,60.0,12.714479446411133,0.0,-7.894112030726319e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0001010115956887,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,0.0001063703239196,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,7.856481533963233e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001063701784005,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.0005045732832513,290.4216613769531,294.1499938964844,297.2948303222656,292.1270446777344,298.4039306640625,297.3121032714844,285.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762872407212,1.4784782287335927e-08,0.0010762724559754,-0.0377666242420673,0.0,0.0,0.0,-0.0121422568336129,60.0,12.71555519104004,0.0,-7.897980935922534e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,0.0001010415362543,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.000106401850644,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,7.858810567995533e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,0.0001064017124008,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0005047228187322,290.3930053710937,294.1499938964844,297.2904663085937,292.1318359375,298.4123840332031,297.3067321777344,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766061022877,1.482207245828704e-08,0.0010765913175418,-0.0378641374409198,0.0,0.0,0.0,-0.0121607426553964,60.0,12.717351913452148,0.0,-7.90266199146572e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876953125,0.0,0.0,0.0001011184285744,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.0001064828247763,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,7.864790677558631e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001064826792571,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0005051069310866,290.3359375,294.1499938964844,297.2822570800781,292.1418151855469,298.4289855957031,297.2967529296875,285.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774249676615,1.4917846513640143e-08,0.0010774100665003,-0.0381145738065242,0.0,0.0,0.0,-0.0122082205489277,60.0,12.72341251373291,0.0,-7.914690058896667e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876953125,0.0,0.0,0.0001011184285744,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.0001064828247763,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,7.864790677558631e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001064826792571,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0005051069310866,290.3359375,294.1499938964844,297.2822570800781,292.1418151855469,298.4289855957031,297.2967529296875,285.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774249676615,1.4917846513640143e-08,0.0010774100665003,-0.0381145738065242,0.0,0.0,0.0,-0.0122082205489277,60.0,12.72341251373291,0.0,-7.914690058896667e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001011998756439,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.0001065685792127,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,7.871124398661777e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,0.0001065684409695,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0005055137444287,290.279296875,294.1499938964844,297.2745056152344,292.1521301269531,298.44512939453125,297.2876892089844,285.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782927274703,1.5019290700024612e-08,0.0010782777098938,-0.0383798331022262,0.0,0.0,0.0,-0.012258511967957,60.0,12.732158660888672,0.0,-7.927440037747149e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001011998756439,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.0001065685792127,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,7.871124398661777e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,0.0001065684409695,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0005055137444287,290.279296875,294.1499938964844,297.2745056152344,292.1521301269531,298.44512939453125,297.2876892089844,285.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782927274703,1.5019290700024612e-08,0.0010782777098938,-0.0383798331022262,0.0,0.0,0.0,-0.012258511967957,60.0,12.732158660888672,0.0,-7.927440037747149e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0001012728389468,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0001066454206011,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,7.87679964560084e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0001066452823579,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389221191406,0.0,0.0,0.0005058782408013,290.2230529785156,294.1499938964844,297.2669677734375,292.1627197265625,298.4608154296875,297.2792663574219,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790697997435,1.5110176221355687e-08,0.0010790546657517,-0.0386174730956554,0.0,0.0,0.0,-0.0123035674914717,60.0,12.741875648498535,0.0,-7.938871959822792e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0001012728389468,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0001066454206011,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,7.87679964560084e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0001066452823579,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389221191406,0.0,0.0,0.0005058782408013,290.2230529785156,294.1499938964844,297.2669677734375,292.1627197265625,298.4608154296875,297.2792663574219,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790697997435,1.5110176221355687e-08,0.0010790546657517,-0.0386174730956554,0.0,0.0,0.0,-0.0123035674914717,60.0,12.741875648498535,0.0,-7.938871959822792e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001013373330351,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,0.0001067133271135,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,7.881815690780059e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001067131961463,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.0005062004202045,290.1672058105469,294.1499938964844,297.2594299316406,292.1733703613281,298.47607421875,297.2712097167969,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797567665576,1.5190501301276527e-08,0.0010797415161505,-0.0388275012373924,0.0,0.0,0.0,-0.0123433880507946,60.0,12.751684188842772,0.0,-7.948982272409921e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001013373330351,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,0.0001067133271135,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,7.881815690780059e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001067131961463,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.0005062004202045,290.1672058105469,294.1499938964844,297.2594299316406,292.1733703613281,298.47607421875,297.2712097167969,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797567665576,1.5190501301276527e-08,0.0010797415161505,-0.0388275012373924,0.0,0.0,0.0,-0.0123433880507946,60.0,12.751684188842772,0.0,-7.948982272409921e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0001013658766169,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,0.0001067433840944,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,7.884035585448146e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001067432531272,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0005063430289737,290.13946533203125,294.1499938964844,297.2555847167969,292.1787109375,298.4835205078125,297.26727294921875,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800607269629,1.5226047977989765e-08,0.0010800454765558,-0.0389204397797584,0.0,0.0,0.0,-0.0123610105365514,60.0,12.756450653076172,0.0,-7.95345869164521e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0001013917426462,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0001067706180037,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,7.886046660132706e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0001067704870365,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.0005064721917733,290.11181640625,294.1499938964844,297.2516174316406,292.1839904785156,298.4908752441406,297.2633056640625,285.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803361656144,1.525825688020177e-08,0.0010803209152072,-0.0390046499669551,0.0,0.0,0.0,-0.0123769771307706,60.0,12.761041641235352,0.0,-7.957515180123664e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0001014348017633,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,0.0001068159617716,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,7.889395783422515e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001068158308044,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.000506687327288,290.05682373046875,294.1499938964844,297.24334716796875,292.1944274902344,298.5052795410156,297.2552490234375,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807947255671,1.5311877987755906e-08,0.0010807794751599,-0.0391448475420475,0.0,0.0,0.0,-0.0124035598710179,60.0,12.769466400146484,0.0,-7.964271730998007e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0001014348017633,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,0.0001068159617716,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,7.889395783422515e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001068158308044,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.000506687327288,290.05682373046875,294.1499938964844,297.24334716796875,292.1944274902344,298.5052795410156,297.2552490234375,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807947255671,1.5311877987755906e-08,0.0010807794751599,-0.0391448475420475,0.0,0.0,0.0,-0.0124035598710179,60.0,12.769466400146484,0.0,-7.964271730998007e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.000101465411717,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001068481942638,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,7.891776476753876e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0001068480632966,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0005068402388133,290.0022888183594,294.1499938964844,297.2343139648437,292.2045288085937,298.5192565917969,297.2468566894531,285.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811206884682,1.53499879473884e-08,0.0010811053216457,-0.0392444841563701,0.0,0.0,0.0,-0.012422451749444,60.0,12.776521682739258,0.0,-7.969074999891745e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
