time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222000,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.000101465411717,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001068481942638,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,7.891776476753876e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0001068480632966,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0005068402388133,290.0022888183594,294.1499938964844,297.2343139648437,292.2045288085937,298.5192565917969,297.2468566894531,285.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811206884682,1.53499879473884e-08,0.0010811053216457,-0.0392444841563701,0.0,0.0,0.0,-0.012422451749444,60.0,12.776521682739258,0.0,-7.969074999891745e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001014824010781,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,0.0001068660785676,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,7.89309706306085e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001068659476004,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0005069251055829,289.9482116699219,294.1499938964844,297.2242736816406,292.21417236328125,298.5327453613281,297.2378234863281,285.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081301481463,1.5371123041063584e-08,0.0010812861146405,-0.0392997413873672,0.0,0.0,0.0,-0.012432930059731,60.0,12.781765937805176,0.0,-7.971739535150847e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001014824010781,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,0.0001068660785676,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,7.89309706306085e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001068659476004,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0005069251055829,289.9482116699219,294.1499938964844,297.2242736816406,292.21417236328125,298.5327453613281,297.2378234863281,285.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081301481463,1.5371123041063584e-08,0.0010812861146405,-0.0392997413873672,0.0,0.0,0.0,-0.012432930059731,60.0,12.781765937805176,0.0,-7.971739535150847e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001014848021441,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,0.0001068686033249,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,7.893284055171534e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001068684796337,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,0.000506937096361,289.89459228515625,294.1499938964844,297.2130432128906,292.22320556640625,298.5458068847656,297.2279357910156,285.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813268600031,1.5374086004271703e-08,0.0010813114931806,-0.039307489991188,0.0,0.0,0.0,-0.0124343987554311,60.0,12.78477954864502,0.0,-7.972113280629858e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001014848021441,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,0.0001068686033249,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,7.893284055171534e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001068684796337,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,0.000506937096361,289.89459228515625,294.1499938964844,297.2130432128906,292.22320556640625,298.5458068847656,297.2279357910156,285.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813268600031,1.5374086004271703e-08,0.0010813114931806,-0.039307489991188,0.0,0.0,0.0,-0.0124343987554311,60.0,12.78477954864502,0.0,-7.972113280629858e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,0.0001014802401186,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565490722656,0.0,0.0,0.0001068638011929,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,7.892928988439962e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,0.0001068636775016,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,0.0005069142789579,289.86798095703125,294.1499938964844,297.2068786621094,292.2274169921875,298.5521545410156,297.2225952148437,285.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812780819833,1.5368385675174068e-08,0.0010812627151608,-0.0392925888299942,0.0,0.0,0.0,-0.0124315731227397,60.0,12.785297393798828,0.0,-7.971394921924002e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0001014716617646,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0001068547644536,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,7.892261783126742e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001068546407623,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0005068714963272,289.8414611816406,294.1499938964844,297.2003173828125,292.2314453125,298.558349609375,297.2169494628906,285.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811865795403,1.535768312521668e-08,0.0010811712127178,-0.0392646044492721,0.0,0.0,0.0,-0.0124262673780322,60.0,12.78510856628418,0.0,-7.970045601268795e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,0.0001014420995488,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.0001068236306309,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,7.889961852924898e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001068235069396,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,0.0005067238234914,289.788818359375,294.1499938964844,297.1859130859375,292.2388000488281,298.5704345703125,297.20465087890625,285.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808714432641,1.5320814839014932e-08,0.0010808560764417,-0.0391682162880897,0.0,0.0,0.0,-0.0124079920351505,60.0,12.782423973083496,0.0,-7.965397941234188e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,0.0001014420995488,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.0001068236306309,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,7.889961852924898e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001068235069396,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,0.0005067238234914,289.788818359375,294.1499938964844,297.1859130859375,292.2388000488281,298.5704345703125,297.20465087890625,285.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808714432641,1.5320814839014932e-08,0.0010808560764417,-0.0391682162880897,0.0,0.0,0.0,-0.0124079920351505,60.0,12.782423973083496,0.0,-7.965397941234188e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0001013953005895,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.00010677435057,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,7.886321691330522e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0001067742268787,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0005064900615252,289.7366638183594,294.1499938964844,297.1695556640625,292.2450866699219,298.5819396972656,297.1907958984375,285.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803726036101,1.5262472174981667e-08,0.0010803572367876,-0.0390156731009483,0.0,0.0,0.0,-0.0123790688812732,60.0,12.776246070861816,0.0,-7.958046666090014e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0001013953005895,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.00010677435057,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,7.886321691330522e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0001067742268787,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0005064900615252,289.7366638183594,294.1499938964844,297.1695556640625,292.2450866699219,298.5819396972656,297.1907958984375,285.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803726036101,1.5262472174981667e-08,0.0010803572367876,-0.0390156731009483,0.0,0.0,0.0,-0.0123790688812732,60.0,12.776246070861816,0.0,-7.958046666090014e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0001013304572552,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0001067060584318,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,7.88127799751237e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,0.0001067059347406,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,0.0005061661358922,289.6849975585937,294.1499938964844,297.1510009765625,292.25018310546875,298.5929260253906,297.1751403808594,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796814458444,1.5181642609718438e-08,0.0010796661954373,-0.0388043336570262,0.0,0.0,0.0,-0.0123389987275004,60.0,12.766186714172363,0.0,-7.947866720314779e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0001013304572552,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0001067060584318,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,7.88127799751237e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,0.0001067059347406,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,0.0005061661358922,289.6849975585937,294.1499938964844,297.1510009765625,292.25018310546875,298.5929260253906,297.1751403808594,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796814458444,1.5181642609718438e-08,0.0010796661954373,-0.0388043336570262,0.0,0.0,0.0,-0.0123389987275004,60.0,12.766186714172363,0.0,-7.947866720314779e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001012467400869,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0001066179029294,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,7.874766743043438e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.0001066177865141,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0005057479720562,289.6338806152344,294.1499938964844,297.1300048828125,292.2539367675781,298.603271484375,297.157470703125,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787892388179,1.5077308290756264e-08,0.0010787742212414,-0.0385315306484699,0.0,0.0,0.0,-0.012287275865674,60.0,12.751848220825195,0.0,-7.934736601100667e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001012467400869,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0001066179029294,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,7.874766743043438e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.0001066177865141,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0005057479720562,289.6338806152344,294.1499938964844,297.1300048828125,292.2539367675781,298.603271484375,297.157470703125,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787892388179,1.5077308290756264e-08,0.0010787742212414,-0.0385315306484699,0.0,0.0,0.0,-0.012287275865674,60.0,12.751848220825195,0.0,-7.934736601100667e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.850341796875,0.0,0.0,0.0001011974818538,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001065660253516,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,7.870935223763809e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,0.0001065659089363,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,0.0005055018700659,289.6085205078125,294.1499938964844,297.1184997558594,292.2552490234375,298.60821533203125,297.14776611328125,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782643221318,1.5015910292959234e-08,0.0010782493045553,-0.038370992988348,0.0,0.0,0.0,-0.012256839312613,60.0,12.742894172668455,0.0,-7.927015133191162e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,0.0001011432395898,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.0001065089090843,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,7.866715895943344e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.000106508792669,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.000505230971612,289.5832824707031,294.1499938964844,297.1063232421875,292.25616455078125,298.6130065917969,297.1374816894531,285.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077686320059,1.4948314586149536e-08,0.0010776713024824,-0.0381942428648471,0.0,0.0,0.0,-0.0122233293950557,60.0,12.732742309570312,0.0,-7.918518463156944e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001010192136163,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001063782983692,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,7.857069431338459e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,0.0001063781819539,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0005046114092692,289.533203125,294.1499938964844,297.0797424316406,292.2567443847656,298.6220397949219,297.1151428222656,285.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763645404949,1.4793746672125964e-08,0.0010763497557491,-0.0377900674939155,0.0,0.0,0.0,-0.0121467038989067,60.0,12.708706855773926,0.0,-7.899106435615978e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001010192136163,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001063782983692,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,7.857069431338459e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,0.0001063781819539,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0005046114092692,289.533203125,294.1499938964844,297.0797424316406,292.2567443847656,298.6220397949219,297.1151428222656,285.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763645404949,1.4793746672125964e-08,0.0010763497557491,-0.0377900674939155,0.0,0.0,0.0,-0.0121467038989067,60.0,12.708706855773926,0.0,-7.899106435615978e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001009459883789,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001063011804944,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,7.851373811718076e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001063010713551,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.000504245632328,289.50738525390625,294.1499938964844,297.064697265625,292.25634765625,298.62646484375,297.1024475097656,285.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755842085927,1.4702490780393871e-08,0.0010755695402622,-0.0375514328479766,0.0,0.0,0.0,-0.0121014649048447,60.0,12.69394874572754,0.0,-7.88765674997194e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001008734034257,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0001062247465597,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79833984375,0.0,0.0,7.845728396205232e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0001062246374203,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,0.0005038830568082,289.48370361328125,294.1499938964844,297.04998779296875,292.2555236816406,298.63037109375,297.0901184082031,285.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748107451945,1.4612040466488452e-08,0.0010747961932793,-0.0373149029910564,0.0,0.0,0.0,-0.0120566254481673,60.0,12.679116249084473,0.0,-7.876316487909207e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,0.0001007136015687,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,0.000106056468212,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,7.833298877812922e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0001060563590726,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0005030848551541,289.4346923828125,294.1499938964844,297.01641845703125,292.2529296875,298.637939453125,297.0622253417969,285.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901094829069e-08,0.0010730935027822,-0.0367941223084926,0.0,0.0,0.0,-0.0119579043239355,60.0,12.64459991455078,0.0,-7.8513778589695e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,0.0001007136015687,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,0.000106056468212,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,7.833298877812922e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0001060563590726,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0005030848551541,289.4346923828125,294.1499938964844,297.01641845703125,292.2529296875,298.637939453125,297.0622253417969,285.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901094829069e-08,0.0010730935027822,-0.0367941223084926,0.0,0.0,0.0,-0.0119579043239355,60.0,12.64459991455078,0.0,-7.8513778589695e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,0.0001005482990876,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,0.0001058823909261,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,7.820441533112898e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,0.0001058822817867,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,0.0005022591212764,289.38623046875,294.1499938964844,296.97869873046875,292.24957275390625,298.6447448730469,297.0310363769531,285.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904985769596e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557829409837,60.0,12.606748580932615,0.0,-7.825622105883667e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,0.0001005482990876,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,0.0001058823909261,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,7.820441533112898e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,0.0001058822817867,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,0.0005022591212764,289.38623046875,294.1499938964844,296.97869873046875,292.24957275390625,298.6447448730469,297.0310363769531,285.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904985769596e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557829409837,60.0,12.606748580932615,0.0,-7.825622105883667e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0001004637233563,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001057933259289,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,7.813863339833915e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0001057932167896,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0005018366500735,289.3622131347656,294.1499938964844,296.9583435058594,292.24761962890625,298.6477966308594,297.01397705078125,285.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704450542107,1.4101506629060624e-08,0.0010704308515414,-0.0359797142446041,0.0,0.0,0.0,-0.0118035329505801,60.0,12.58682346343994,0.0,-7.812460722789184e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001003779325401,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0001057029803632,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68328857421875,0.0,0.0,7.807190559105948e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,0.0001057028712239,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0005014081252738,289.3383483886719,294.1499938964844,296.93707275390625,292.2454528808594,298.6506042480469,296.9960327148437,285.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695308446884,1.3994599257216578e-08,0.0010695168748497,-0.0357001014053821,0.0,0.0,0.0,-0.011750535108149,60.0,12.566344261169434,0.0,-7.79912170401076e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,0.0001002028802759,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0001055186439771,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,7.793575059622526e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,0.0001055185348377,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0005005337297916,289.291015625,294.1499938964844,296.891845703125,292.2406005859375,298.6555480957031,296.9575500488281,285.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423964500427,60.0,12.523839950561523,0.0,-7.771940602196993e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,0.0001002028802759,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0001055186439771,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,7.793575059622526e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,0.0001055185348377,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0005005337297916,289.291015625,294.1499938964844,296.891845703125,292.2406005859375,298.6555480957031,296.9575500488281,285.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423964500427,60.0,12.523839950561523,0.0,-7.771940602196993e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001000234115053,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,0.000105329650978,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,7.779616134939715e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.0001053295418387,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,0.0004996372153982,289.2442321777344,294.1499938964844,296.84326171875,292.2350158691406,298.6595153808594,296.9157409667969,285.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552818423079316e-08,0.0010657394304871,-0.034544538706541,0.0,0.0,0.0,-0.011531526222825,60.0,12.479324340820312,0.0,-7.744122143549248e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001000234115053,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,0.000105329650978,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,7.779616134939715e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.0001053295418387,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,0.0004996372153982,289.2442321777344,294.1499938964844,296.84326171875,292.2350158691406,298.6595153808594,296.9157409667969,285.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552818423079316e-08,0.0010657394304871,-0.034544538706541,0.0,0.0,0.0,-0.011531526222825,60.0,12.479324340820312,0.0,-7.744122143549248e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,9.984005737351254e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0001051365688908,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,7.765355258015916e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001051364670274,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,0.0004987213760614,289.197998046875,294.1499938964844,296.7916564941406,292.2287292480469,298.6624755859375,296.8707275390625,285.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,12.432894706726074,0.0,-7.715753724824026e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,9.984005737351254e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0001051365688908,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,7.765355258015916e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001051364670274,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,0.0004987213760614,289.197998046875,294.1499938964844,296.7916564941406,292.2287292480469,298.6624755859375,296.8707275390625,285.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,12.432894706726074,0.0,-7.715753724824026e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.96535163722001e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.0001049401325872,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,7.750846270937473e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0001049400307238,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0004977895296178,289.15234375,294.1499938964844,296.7372436523437,292.22174072265625,298.6643371582031,296.8226928710937,285.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.384688377380373,0.0,-7.686945480145368e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.96535163722001e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.0001049401325872,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,7.750846270937473e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0001049400307238,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0004977895296178,289.15234375,294.1499938964844,296.7372436523437,292.22174072265625,298.6643371582031,296.8226928710937,285.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.384688377380373,0.0,-7.686945480145368e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,9.955926361726596e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,0.0001048408739734,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,7.743515743641183e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,0.0001048407793859,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0004973187460564,289.1297302246094,294.1499938964844,296.7090759277344,292.218017578125,298.66485595703125,296.7976379394531,285.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608070297166,1.2974442853419532e-08,0.0010607939912006,-0.033031478524208,0.0,0.0,0.0,-0.0112448018044233,60.0,12.359956741333008,0.0,-7.672409907399924e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573974609375,0.0,0.0,9.9464479717426e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,0.0001047410551109,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,7.736143015790731e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0001047409605234,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,0.0004968452267348,289.10723876953125,294.1499938964844,296.6803283691406,292.2141418457031,298.66510009765625,296.7719421386719,285.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856325781740452e-08,0.0010597840882837,-0.0327224507927894,0.0,0.0,0.0,-0.0111862467601895,60.0,12.334839820861816,0.0,-7.657806122551848e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.92736459011212e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296875,0.0,0.0,0.0001045401004375,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,7.721300062257797e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0001045400058501,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0004958920180797,289.0627136230469,294.1499938964844,296.6211853027344,292.2059020996094,298.664794921875,296.71881103515625,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618532885255718e-08,0.0010577507782727,-0.032100286334753,0.0,0.0,0.0,-0.0110683627426624,60.0,12.28353786468506,0.0,-7.628447207252975e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.92736459011212e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296875,0.0,0.0,0.0001045401004375,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,7.721300062257797e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0001045400058501,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0004958920180797,289.0627136230469,294.1499938964844,296.6211853027344,292.2059020996094,298.664794921875,296.71881103515625,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618532885255718e-08,0.0010577507782727,-0.032100286334753,0.0,0.0,0.0,-0.0110683627426624,60.0,12.28353786468506,0.0,-7.628447207252975e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
