time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224340,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,9.915856207953766e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.0001044189120875,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,7.712349179200828e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837585449219,0.0,0.0,0.0001044188175001,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507080078125,0.0,0.0,0.0004953171592205,289.0362548828125,294.1499938964844,296.584716796875,292.20068359375,298.6640319824219,296.6858215332031,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475130262146196e-08,0.0010565246921032,-0.0317250713706016,0.0,0.0,0.0,-0.0109972720965743,60.0,12.252084732055664,0.0,-7.61076961453e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.908170613925904e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,0.000104337974335,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.706371252425015e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,0.0001043378797476,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0004949332214891,289.01873779296875,294.1499938964844,296.56005859375,292.19708251953125,298.663330078125,296.6634521484375,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379352654079412e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,12.230889320373535,0.0,-7.598973894573646e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,9.888930071610956e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,0.0001041353607433,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,7.691406062804163e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,0.0001041352661559,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,0.0004939721547998,288.97528076171875,294.1499938964844,296.49725341796875,292.1877136230469,298.6607666015625,296.6062316894531,285.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960043600082e-08,0.0010536556364968,-0.0308470968157053,0.0,0.0,0.0,-0.0108309360221028,60.0,12.17707061767578,0.0,-7.569487081582339e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,9.888930071610956e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,0.0001041353607433,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,7.691406062804163e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,0.0001041352661559,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,0.0004939721547998,288.97528076171875,294.1499938964844,296.49725341796875,292.1877136230469,298.6607666015625,296.6062316894531,285.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960043600082e-08,0.0010536556364968,-0.0308470968157053,0.0,0.0,0.0,-0.0108309360221028,60.0,12.17707061767578,0.0,-7.569487081582339e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,9.869708446785808e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,0.0001039329508785,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,7.6764561526943e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.000103932856291,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,0.000493012019433,288.9324035644531,294.1499938964844,296.4330444335937,292.1778259277344,298.65704345703125,296.5473327636719,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900085361560286e-08,0.0010516076581552,-0.0302203204482793,0.0,0.0,0.0,-0.0107121989130973,60.0,12.122214317321776,0.0,-7.540086954804792e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,9.869708446785808e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,0.0001039329508785,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,7.6764561526943e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.000103932856291,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,0.000493012019433,288.9324035644531,294.1499938964844,296.4330444335937,292.1778259277344,298.65704345703125,296.5473327636719,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900085361560286e-08,0.0010516076581552,-0.0302203204482793,0.0,0.0,0.0,-0.0107121989130973,60.0,12.122214317321776,0.0,-7.540086954804792e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,9.860124555416404e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0001038320260704,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,7.669001934118569e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.000103831931483,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.000492533261422,288.9111633300781,294.1499938964844,296.4005126953125,292.1726989746094,298.6547546386719,296.5173034667969,285.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780665332139506e-08,0.0010505865793675,-0.0299078021198511,0.0,0.0,0.0,-0.0106529975309968,60.0,12.094435691833496,0.0,-7.525449774448134e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,9.850567585090177e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001037313777487,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,7.661568088224158e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,0.0001037312831613,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,0.0004920558421872,288.8900756835937,294.1499938964844,296.3677062988281,292.1674499511719,298.65216064453125,296.4869689941406,285.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661572152377175e-08,0.0010495681781321,-0.0295961294323205,0.0,0.0,0.0,-0.0105939581990242,60.0,12.066469192504885,0.0,-7.510866595339395e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,9.83155914582312e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,0.0001035312088788,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,7.646783342352137e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,0.0001035311215673,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,0.0004911063588224,288.8482971191406,294.1499938964844,296.301513671875,292.1566772460937,298.6461486816406,296.4255065917969,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762467145919,0.0,0.0,0.0,-0.0104765389114618,60.0,12.010031700134276,0.0,-7.481904873429812e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,9.83155914582312e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,0.0001035312088788,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,7.646783342352137e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,0.0001035311215673,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,0.0004911063588224,288.8482971191406,294.1499938964844,296.301513671875,292.1566772460937,298.6461486816406,296.4255065917969,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762467145919,0.0,0.0,0.0,-0.0104765389114618,60.0,12.010031700134276,0.0,-7.481904873429812e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,9.812739153858274e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,0.0001033330263453,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,7.632145570823923e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.0001033329390338,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,0.0004901663050986,288.8070678710937,294.1499938964844,296.2347412109375,292.1455078125,298.6390075683594,296.36309814453125,285.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021142415022e-08,0.0010455377632752,-0.0283624753355979,0.0,0.0,0.0,-0.0103602847084403,60.0,11.95302963256836,0.0,-7.453286343661605e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,9.812739153858274e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,0.0001033330263453,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,7.632145570823923e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.0001033329390338,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,0.0004901663050986,288.8070678710937,294.1499938964844,296.2347412109375,292.1455078125,298.6390075683594,296.36309814453125,285.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021142415022e-08,0.0010455377632752,-0.0283624753355979,0.0,0.0,0.0,-0.0103602847084403,60.0,11.95302963256836,0.0,-7.453286343661605e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,9.794158540898934e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,0.0001031373612931,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.214111328125,0.0,0.0,7.617694063810632e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634216308594,0.0,0.0,0.0001031372739817,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,0.0004892381257377,288.7663879394531,294.1499938964844,296.1676330566406,292.134033203125,298.6307678222656,296.3000793457031,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435690637677,1.095868462641647e-08,0.0010435580043122,-0.0277564730495214,0.0,0.0,0.0,-0.0102455066516995,60.0,11.895633697509766,0.0,-7.425084191936548e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,9.794158540898934e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,0.0001031373612931,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.214111328125,0.0,0.0,7.617694063810632e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634216308594,0.0,0.0,0.0001031372739817,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,0.0004892381257377,288.7663879394531,294.1499938964844,296.1676330566406,292.134033203125,298.6307678222656,296.3000793457031,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435690637677,1.095868462641647e-08,0.0010435580043122,-0.0277564730495214,0.0,0.0,0.0,-0.0102455066516995,60.0,11.895633697509766,0.0,-7.425084191936548e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,9.77585805230774e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,0.0001029446430038,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801452636719,0.0,0.0,7.603460107930005e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300964355469,0.0,0.0,0.0001029445556923,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,0.0004883239744231,288.72625732421875,294.1499938964844,296.1005249023437,292.1222839355469,298.6213684082031,296.23663330078125,285.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416188742965,1.0730645705336885e-08,0.0010416081640869,-0.0271595697849988,0.0,0.0,0.0,-0.0101324589923024,60.0,11.838016510009766,0.0,-7.397359524929925e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,9.77585805230774e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,0.0001029446430038,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801452636719,0.0,0.0,7.603460107930005e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300964355469,0.0,0.0,0.0001029445556923,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,0.0004883239744231,288.72625732421875,294.1499938964844,296.1005249023437,292.1222839355469,298.6213684082031,296.23663330078125,285.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416188742965,1.0730645705336885e-08,0.0010416081640869,-0.0271595697849988,0.0,0.0,0.0,-0.0101324589923024,60.0,11.838016510009766,0.0,-7.397359524929925e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282958984375,0.0,0.0,9.766813309397548e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356201171875,0.0,0.0,0.0001028494007186,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,7.59642498451285e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,0.0001028493134072,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,0.0004878721956629,288.7063903808594,294.1499938964844,296.0670471191406,292.1163330078125,298.61627197265625,296.204833984375,285.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406550718471,1.0617943857482716e-08,0.0010406444780528,-0.0268645584583282,0.0,0.0,0.0,-0.0100765880197286,60.0,11.809179306030272,0.0,-7.383676603467394e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117553710937,0.0,0.0,9.757864609127864e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190185546875,0.0,0.0,0.0001027551625156,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,7.589464803459123e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,0.0001027550752041,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,0.0004874251899309,288.6866760253906,294.1499938964844,296.0336303710937,292.1103515625,298.6108703613281,296.17303466796875,285.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039701513946,1.0506433945067783e-08,0.001039691036567,-0.0265726577490568,0.0,0.0,0.0,-0.0100213075056672,60.0,11.780340194702148,0.0,-7.370150711949466e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.740223322296516e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0001025693854899,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,7.575743074994534e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,0.0001025692981784,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,0.0004865439550485,288.64764404296875,294.1499938964844,295.96728515625,292.0982971191406,298.5993347167969,296.10955810546875,285.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.0286613338905681e-08,0.0010378112783655,-0.0259972140192985,0.0,0.0,0.0,-0.0099123334512114,60.0,11.722763061523438,0.0,-7.34352383346959e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.740223322296516e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0001025693854899,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,7.575743074994534e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,0.0001025692981784,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,0.0004865439550485,288.64764404296875,294.1499938964844,295.96728515625,292.0982971191406,298.5993347167969,296.10955810546875,285.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.0286613338905681e-08,0.0010378112783655,-0.0259972140192985,0.0,0.0,0.0,-0.0099123334512114,60.0,11.722763061523438,0.0,-7.34352383346959e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,9.728404256748036e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,0.0001024449302349,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,7.566551357740536e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04229736328125,0.0,0.0,0.0001024448501993,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,0.0004859536129515,288.6214294433594,294.1499938964844,295.9225769042969,292.0900573730469,298.59088134765625,296.0665588378906,285.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365622583776,1.0139348916027302e-08,0.0010365521302446,-0.0256116911768913,0.0,0.0,0.0,-0.0098393280059099,60.0,11.68374729156494,0.0,-7.325711948169555e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.722901450004429e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,0.0001023869772325,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,7.562270911876112e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03192138671875,0.0,0.0,0.0001023868971969,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,0.0004856787272728,288.6091613769531,294.1499938964844,295.9017028808594,292.086181640625,298.5867614746094,296.0464172363281,285.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359758744016,1.0070777989312774e-08,0.0010359657462686,-0.025432176887989,0.0,0.0,0.0,-0.0098053347319364,60.0,11.665425300598145,0.0,-7.317425598785121e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0139465332031,0.0,0.0,9.705863340059297e-05,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001022075593937,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473327636719,0.0,0.0,7.5490192102734e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,0.0001022074793581,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,0.0004848276439588,288.5711975097656,294.1499938964844,295.8371887207031,292.0740966796875,298.5732116699219,295.98388671875,285.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341602610424,9.858478478008692e-09,0.0010341504821553,-0.0248763747513294,0.0,0.0,0.0,-0.0097000887617468,60.0,11.608458518981934,0.0,-7.29180058556267e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0139465332031,0.0,0.0,9.705863340059297e-05,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001022075593937,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473327636719,0.0,0.0,7.5490192102734e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,0.0001022074793581,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,0.0004848276439588,288.5711975097656,294.1499938964844,295.8371887207031,292.0740966796875,298.5732116699219,295.98388671875,285.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341602610424,9.858478478008692e-09,0.0010341504821553,-0.0248763747513294,0.0,0.0,0.0,-0.0097000887617468,60.0,11.608458518981934,0.0,-7.29180058556267e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.689115540822968e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888610839844,0.0,0.0,0.0001020311974571,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,7.535993063356727e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9680480957031,0.0,0.0,0.0001020311174215,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,0.0004839910834562,288.5338134765625,294.1499938964844,295.7740173339844,292.06207275390625,298.55865478515625,295.9222717285156,285.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323757305741,9.649794741051211e-09,0.0010323660681024,-0.0243300125002861,0.0,0.0,0.0,-0.0095966355875134,60.0,11.551993370056152,0.0,-7.26665589922959e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.689115540822968e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888610839844,0.0,0.0,0.0001020311974571,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,7.535993063356727e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9680480957031,0.0,0.0,0.0001020311174215,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,0.0004839910834562,288.5338134765625,294.1499938964844,295.7740173339844,292.06207275390625,298.55865478515625,295.9222717285156,285.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323757305741,9.649794741051211e-09,0.0010323660681024,-0.0243300125002861,0.0,0.0,0.0,-0.0095966355875134,60.0,11.551993370056152,0.0,-7.26665589922959e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,9.680876974016428e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,0.0001019444389385,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,7.529585127485916e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0001019443589029,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.0004835795261897,288.5154113769531,294.1499938964844,295.7430114746094,292.05615234375,298.5508728027344,295.89208984375,285.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314978426322,9.547137302945431e-09,0.0010314882965758,-0.0240612365305423,0.0,0.0,0.0,-0.0095457443967461,60.0,11.524112701416016,0.0,-7.254302403225665e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,9.672725718701258e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,0.0001018585971905,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,7.523244858020917e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366760253906,0.0,0.0,0.000101858517155,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089050292969,0.0,0.0,0.0004831723636016,288.4971618652344,294.1499938964844,295.71246337890625,292.0502624511719,298.5428771972656,295.8622131347656,285.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306293843314,9.445567883403784e-09,0.0010306199546903,-0.0237953010946512,0.0,0.0,0.0,-0.0094953924417495,60.0,11.496447563171388,0.0,-7.242090305226156e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91912841796875,0.0,0.0,9.656573092797772e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001016885071294,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,7.510681462008506e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.0001016884270939,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.0004823655181098,288.4608764648437,294.1499938964844,295.6528015136719,292.0387268066406,298.52655029296875,295.80303955078125,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289080673828,9.244303100786055e-09,0.0010288988705724,-0.0232683252543211,0.0,0.0,0.0,-0.0093956161290407,60.0,11.44153118133545,0.0,-7.217921194069278e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91912841796875,0.0,0.0,9.656573092797772e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001016885071294,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,7.510681462008506e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.0001016884270939,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.0004823655181098,288.4608764648437,294.1499938964844,295.6528015136719,292.0387268066406,298.52655029296875,295.80303955078125,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289080673828,9.244303100786055e-09,0.0010288988705724,-0.0232683252543211,0.0,0.0,0.0,-0.0093956161290407,60.0,11.44153118133545,0.0,-7.217921194069278e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,9.640646021580324e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,0.0001015207817545,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,7.498293416574597e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,0.0001015207017189,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,0.0004815699066966,288.4250183105469,294.1499938964844,295.5953063964844,292.02752685546875,298.5096435546875,295.7451477050781,285.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272108484059,9.045840521082482e-09,0.0010272017680108,-0.0227486677467823,0.0,0.0,0.0,-0.0092972302809357,60.0,11.38739776611328,0.0,-7.19412867056235e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,9.640646021580324e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,0.0001015207817545,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,7.498293416574597e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,0.0001015207017189,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,0.0004815699066966,288.4250183105469,294.1499938964844,295.5953063964844,292.02752685546875,298.5096435546875,295.7451477050781,285.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272108484059,9.045840521082482e-09,0.0010272017680108,-0.0227486677467823,0.0,0.0,0.0,-0.0092972302809357,60.0,11.38739776611328,0.0,-7.19412867056235e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85723876953125,0.0,0.0,9.624867379898204e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638000488281,0.0,0.0,0.0001013546207104,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,7.486021058866754e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,0.0001013545406749,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0004807817167602,288.3895568847656,294.1499938964844,295.540283203125,292.0167541503906,298.4921569824219,295.68878173828125,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255292290821,8.849230681562403e-09,0.0010255203815177,-0.0222338438034057,0.0,0.0,0.0,-0.0091997608542442,60.0,11.33412265777588,0.0,-7.170596916239448e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85723876953125,0.0,0.0,9.624867379898204e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638000488281,0.0,0.0,0.0001013546207104,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,7.486021058866754e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,0.0001013545406749,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0004807817167602,288.3895568847656,294.1499938964844,295.540283203125,292.0167541503906,298.4921569824219,295.68878173828125,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255292290821,8.849230681562403e-09,0.0010255203815177,-0.0222338438034057,0.0,0.0,0.0,-0.0091997608542442,60.0,11.33412265777588,0.0,-7.170596916239448e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,9.60925463004969e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331604003906,0.0,0.0,0.0001011902131722,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576354980469,0.0,0.0,7.473877485608682e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,0.0001011901331366,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,0.0004800018505193,288.35455322265625,294.1499938964844,295.4879455566406,292.00653076171875,298.47412109375,295.63433837890625,285.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238654213026,8.654693850473905e-09,0.0010238568065688,-0.0217244289815425,0.0,0.0,0.0,-0.009103319607675,60.0,11.281976699829102,0.0,-7.147350800096319e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,9.60925463004969e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331604003906,0.0,0.0,0.0001011902131722,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576354980469,0.0,0.0,7.473877485608682e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,0.0001011901331366,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,0.0004800018505193,288.35455322265625,294.1499938964844,295.4879455566406,292.00653076171875,298.47412109375,295.63433837890625,285.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238654213026,8.654693850473905e-09,0.0010238568065688,-0.0217244289815425,0.0,0.0,0.0,-0.009103319607675,60.0,11.281976699829102,0.0,-7.147350800096319e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,9.601517376722768e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,0.0001011087297229,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,7.467859541065991e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,0.0001011086569633,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723083496094,0.0,0.0,0.0004796153807546,288.3372497558594,294.1499938964844,295.462890625,292.0016784667969,298.46484375,295.6081848144531,285.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230429470539,8.558289188442814e-09,0.0010230344487354,-0.0214719772338867,0.0,0.0,0.0,-0.0090555381029844,60.0,11.25654411315918,0.0,-7.135844981576156e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964782714844,0.0,0.0,9.5938281447161e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,0.0001010277555906,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.0,7.461878703907132e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,0.000101027682831,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574768066406,0.0,0.0,0.0004792312684003,288.3200988769531,294.1499938964844,295.4385986328125,291.9969482421875,298.4554443359375,295.5826416015625,285.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222236160188,8.462475165060823e-09,0.0010222151177003,-0.0212210696190595,0.0,0.0,0.0,-0.0090080387890338,60.0,11.231478691101074,0.0,-7.124418743842399e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,9.578599565429612e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727966308594,0.0,0.0,0.0001008674007607,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966613769531,0.0,0.0,7.450034172507003e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,0.0001008673207252,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279968261719,0.0,0.0,0.0004784706106875,288.2860412597656,294.1499938964844,295.3925170898437,291.98809814453125,298.4364013671875,295.5328674316406,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205988073721,8.272729168368187e-09,0.0010205905418843,-0.020724169909954,0.0,0.0,0.0,-0.0089139631018042,60.0,11.182177543640137,0.0,-7.10181780050334e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
