time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226680,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,9.578599565429612e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727966308594,0.0,0.0,0.0001008674007607,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966613769531,0.0,0.0,7.450034172507003e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,0.0001008673207252,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279968261719,0.0,0.0,0.0004784706106875,288.2860412597656,294.1499938964844,295.3925170898437,291.98809814453125,298.4364013671875,295.5328674316406,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205988073721,8.272729168368187e-09,0.0010205905418843,-0.020724169909954,0.0,0.0,0.0,-0.0089139631018042,60.0,11.182177543640137,0.0,-7.10181780050334e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.743896484375,0.0,0.0,9.567175584379584e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501525878906,0.0,0.0,0.0001007470928016,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,7.441148773068562e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312927246094,0.0,0.0,0.000100747020042,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7057800292969,0.0,0.0,0.0004778999427799,288.2604675292969,294.1499938964844,295.35986328125,291.98193359375,298.421630859375,295.4970397949219,285.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193823836743,8.130383477578107e-09,0.0010193742346018,-0.0203513912856578,0.0,0.0,0.0,-0.0088434014469385,60.0,11.145938873291016,0.0,-7.084886277652913e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367858886719,0.0,0.0,9.563588537275793e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,0.0001007093233056,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665710449219,0.0,0.0,7.438359170919284e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242126464844,0.0,0.0,0.000100709250546,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69879150390625,0.0,0.0,0.0004777207795996,288.2524108886719,294.1499938964844,295.3500061035156,291.9801025390625,298.4169616699219,295.48583984375,285.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189992608502,8.085688563141957e-09,0.001018991228193,-0.020234340801835,0.0,0.0,0.0,-0.0088212396949529,60.0,11.134550094604492,0.0,-7.07957426016037e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073669433594,0.0,0.0,9.548725211061536e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135009765625,0.0,0.0,0.0001005528029054,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367858886719,0.0,0.0,7.426798401866108e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949462890625,0.0,0.0,0.0001005527301458,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0004769783117808,288.2192687988281,294.1499938964844,295.31134033203125,291.97296142578125,298.397216796875,295.441650390625,285.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174154303967,7.900487375422927e-09,0.0010174075141549,-0.0197493135929107,0.0,0.0,0.0,-0.0087294271215796,60.0,11.088775634765623,-0.0,-7.057583673031331e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073669433594,0.0,0.0,9.548725211061536e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135009765625,0.0,0.0,0.0001005528029054,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367858886719,0.0,0.0,7.426798401866108e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949462890625,0.0,0.0,0.0001005527301458,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0004769783117808,288.2192687988281,294.1499938964844,295.31134033203125,291.97296142578125,298.397216796875,295.441650390625,285.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174154303967,7.900487375422927e-09,0.0010174075141549,-0.0197493135929107,0.0,0.0,0.0,-0.0087294271215796,60.0,11.088775634765623,-0.0,-7.057583673031331e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67822265625,0.0,0.0,9.53395792748779e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842956542969,0.0,0.0,0.0001003972865873,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.707275390625,0.0,0.0,7.415312575176358e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659545898437,0.0,0.0,0.0001003972211037,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,0.000476240646094,288.1865539550781,294.1499938964844,295.2765808105469,291.9667358398437,298.3772277832031,295.400634765625,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716479899499973e-09,0.0010158341610804,-0.0192673988640308,0.0,0.0,0.0,-0.0086382068693637,60.0,11.04486083984375,-0.0,-7.03576930050076e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67822265625,0.0,0.0,9.53395792748779e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842956542969,0.0,0.0,0.0001003972865873,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.707275390625,0.0,0.0,7.415312575176358e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659545898437,0.0,0.0,0.0001003972211037,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,0.000476240646094,288.1865539550781,294.1499938964844,295.2765808105469,291.9667358398437,298.3772277832031,295.400634765625,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716479899499973e-09,0.0010158341610804,-0.0192673988640308,0.0,0.0,0.0,-0.0086382068693637,60.0,11.04486083984375,-0.0,-7.03576930050076e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,9.52659684116952e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0001003197758109,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,7.409587124129757e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515808105469,0.0,0.0,0.0001003197030513,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,0.0004758729483,288.1704406738281,294.1499938964844,295.26055908203125,291.9639587402344,298.3671569824219,295.38165283203125,285.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150593006983,7.624763931346479e-09,0.0010150517337024,-0.0190271902829408,0.0,0.0,0.0,-0.0085927490144968,60.0,11.023759841918944,-0.0,-7.024907944241934e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494140625,0.0,0.0,9.519258310319856e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554260253906,0.0,0.0,0.0001002424905891,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,7.40387913538143e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372985839844,0.0,0.0,0.0001002424251055,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,0.0004755063564516,288.1544189453125,294.1499938964844,295.24542236328125,291.9613647460937,298.3570556640625,295.3634338378906,285.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142773389816,7.533322410324672e-09,0.0010142697719857,-0.0187876969575881,0.0,0.0,0.0,-0.0085474168881773,60.0,11.003059387207031,-0.0,-7.014088510004515e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,9.504664922133088e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62677001953125,0.0,0.0,0.0001000888150883,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.649169921875,0.0,0.0,7.392528641503304e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60888671875,0.0,0.0,0.0001000887496047,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.584716796875,0.0,0.0,0.0004747773928102,288.1225891113281,294.1499938964844,295.2176208496094,291.956787109375,298.3367919921875,295.3285827636719,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127204004675,7.3514856424594655e-09,0.0010127130663022,-0.0183114446699619,0.0,0.0,0.0,-0.008457263931632,60.0,10.96247386932373,-0.0,-6.992597434418715e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,9.504664922133088e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62677001953125,0.0,0.0,0.0001000888150883,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.649169921875,0.0,0.0,7.392528641503304e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60888671875,0.0,0.0,0.0001000887496047,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.584716796875,0.0,0.0,0.0004747773928102,288.1225891113281,294.1499938964844,295.2176208496094,291.956787109375,298.3367919921875,295.3285827636719,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127204004675,7.3514856424594655e-09,0.0010127130663022,-0.0183114446699619,0.0,0.0,0.0,-0.008457263931632,60.0,10.96247386932373,-0.0,-6.992597434418715e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5925598144531,0.0,0.0,9.490176307735965e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984191894531,0.0,0.0,9.993624553317204e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,7.381259638350457e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58074951171875,0.0,0.0,9.993618004955351e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,0.000474053696962,288.0912475585937,294.1499938964844,295.1929626464844,291.95294189453125,298.3164978027344,295.296875,285.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111767333,7.1709642668338355e-09,0.0010111695155501,-0.0178386233747005,0.0,0.0,0.0,-0.0083677722141146,60.0,10.92360019683838,-0.0,-6.971293942115153e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5925598144531,0.0,0.0,9.490176307735965e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984191894531,0.0,0.0,9.993624553317204e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,7.381259638350457e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58074951171875,0.0,0.0,9.993618004955351e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,0.000474053696962,288.0912475585937,294.1499938964844,295.1929626464844,291.95294189453125,298.3164978027344,295.296875,285.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111767333,7.1709642668338355e-09,0.0010111695155501,-0.0178386233747005,0.0,0.0,0.0,-0.0083677722141146,60.0,10.92360019683838,-0.0,-6.971293942115153e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,9.47576918406412e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703430175781,0.0,0.0,9.97845345409587e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921630859375,0.0,0.0,7.370053936028853e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,9.978446178138256e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293273925781,0.0,0.0,0.0004733340465463,288.0603332519531,294.1499938964844,295.171142578125,291.9497985839844,298.29620361328125,295.2680969238281,285.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.9914509737145644e-09,0.0010096344631165,-0.0173684302717447,0.0,0.0,0.0,-0.0082787796854972,60.0,10.88628387451172,-0.0,-6.950142505957049e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,9.47576918406412e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703430175781,0.0,0.0,9.97845345409587e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921630859375,0.0,0.0,7.370053936028853e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,9.978446178138256e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293273925781,0.0,0.0,0.0004733340465463,288.0603332519531,294.1499938964844,295.171142578125,291.9497985839844,298.29620361328125,295.2680969238281,285.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.9914509737145644e-09,0.0010096344631165,-0.0173684302717447,0.0,0.0,0.0,-0.0082787796854972,60.0,10.88628387451172,-0.0,-6.950142505957049e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,9.461450827075168e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,9.963374759536237e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,7.358917355304584e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252990722656,0.0,0.0,9.963368211174384e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,0.000472618790809,288.0298767089844,294.1499938964844,295.15191650390625,291.947265625,298.27593994140625,295.2420654296875,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.8130425745493994e-09,0.0010081089567393,-0.0169011186808347,0.0,0.0,0.0,-0.0081903347745537,60.0,10.85041618347168,-0.0,-6.929152362999957e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,9.461450827075168e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,9.963374759536237e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,7.358917355304584e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252990722656,0.0,0.0,9.963368211174384e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,0.000472618790809,288.0298767089844,294.1499938964844,295.15191650390625,291.947265625,298.27593994140625,295.2420654296875,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.8130425745493994e-09,0.0010081089567393,-0.0169011186808347,0.0,0.0,0.0,-0.0081903347745537,60.0,10.85041618347168,-0.0,-6.929152362999957e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,9.454318933421746e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,9.955864516086876e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502014160156,0.0,0.0,7.35337016521953e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,9.955857967725024e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884948730469,0.0,0.0,0.0004722625308204,288.01483154296875,294.1499938964844,295.1432189941406,291.9462280273437,298.265869140625,295.2303161621094,285.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073574958369,6.724181211836822e-09,0.0010073507437482,-0.0166683569550514,0.0,0.0,0.0,-0.008146290667355,60.0,10.83312702178955,-0.0,-6.918709516412491e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094299316406,0.0,0.0,9.447212505619972e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150756835937,0.0,0.0,9.948380466084929e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,7.347842620220035e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,9.948374645318836e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0004719075514003,287.9999084472656,294.1499938964844,295.13507080078125,291.9453430175781,298.2557983398437,295.2191467285156,285.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635632043838768e-09,0.001006593578495,-0.0164364110678434,0.0,0.0,0.0,-0.0081023927778005,60.0,10.816133499145508,-0.0,-6.908310723474642e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48223876953125,0.0,0.0,9.433086233912036e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,9.933504770742728e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,7.336855196626857e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,9.933498949976638e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,0.0004712019290309,287.97027587890625,294.1499938964844,295.1203308105469,291.94390869140625,298.2357788085937,295.1980285644531,285.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459619950049955e-09,0.0010050869314,-0.0159753561019897,0.0,0.0,0.0,-0.0080151287838816,60.0,10.782745361328123,-0.0,-6.887665193744398e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48223876953125,0.0,0.0,9.433086233912036e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,9.933504770742728e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,7.336855196626857e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,9.933498949976638e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,0.0004712019290309,287.97027587890625,294.1499938964844,295.1203308105469,291.94390869140625,298.2357788085937,295.1980285644531,285.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459619950049955e-09,0.0010050869314,-0.0159753561019897,0.0,0.0,0.0,-0.0080151287838816,60.0,10.782745361328123,-0.0,-6.887665193744398e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.45965576171875,0.0,0.0,9.421307186130434e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,9.92110071820207e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,7.327694038394839e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,9.921094169840217e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,0.0004706135368905,287.9457702636719,294.1499938964844,295.109375,291.94305419921875,298.2190856933594,295.1821594238281,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312852907086608e-09,0.0010038324398919,-0.0155908996239304,0.0,0.0,0.0,-0.0079423720017075,60.0,10.755671501159668,-0.0,-6.870473612252681e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,9.41907346714288e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608459472656,0.0,0.0,9.918749128701164e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48162841796875,0.0,0.0,7.325956539716572e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,9.918742580339313e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0004705019819084,287.94110107421875,294.1499938964844,295.107421875,291.94293212890625,298.2159118652344,295.1791381835937,285.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.2850245008405645e-09,0.0010035940213128,-0.0155180022120475,0.0,0.0,0.0,-0.007928573526442,60.0,10.75051498413086,-0.0,-6.867215773809221e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,9.405164018971846e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,9.904101170832293e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546813964844,0.0,0.0,7.315137918340042e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,9.9040953500662e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,0.0004698071570601,287.9123229980469,294.1499938964844,295.0961303710937,291.9423217773437,298.1962280273437,295.16229248046875,285.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021181078627,6.111712913536849e-09,0.001002112054266,-0.0150640029460191,0.0,0.0,0.0,-0.007842656224966,60.0,10.71934413909912,-0.0,-6.846947542271664e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,9.405164018971846e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,9.904101170832293e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546813964844,0.0,0.0,7.315137918340042e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,9.9040953500662e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,0.0004698071570601,287.9123229980469,294.1499938964844,295.0961303710937,291.9423217773437,298.1962280273437,295.16229248046875,285.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021181078627,6.111712913536849e-09,0.001002112054266,-0.0150640029460191,0.0,0.0,0.0,-0.007842656224966,60.0,10.71934413909912,-0.0,-6.846947542271664e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,9.391368803335354e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4077453613281,0.0,0.0,9.889573993859813e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.304408063646406e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915710449219,0.0,0.0,9.88956817309372e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36968994140625,0.0,0.0,0.0004691180656664,287.8839416503906,294.1499938964844,295.0862121582031,291.9420471191406,298.1767578125,295.1472473144531,285.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000648131594,5.939825076239913e-09,0.0010006421944126,-0.0146137233823537,0.0,0.0,0.0,-0.007757443934679,60.0,10.689091682434082,-0.0,-6.826874709986441e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,9.391368803335354e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4077453613281,0.0,0.0,9.889573993859813e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.304408063646406e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915710449219,0.0,0.0,9.88956817309372e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36968994140625,0.0,0.0,0.0004691180656664,287.8839416503906,294.1499938964844,295.0862121582031,291.9420471191406,298.1767578125,295.1472473144531,285.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000648131594,5.939825076239913e-09,0.0010006421944126,-0.0146137233823537,0.0,0.0,0.0,-0.007757443934679,60.0,10.689091682434082,-0.0,-6.826874709986441e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.0,0.0,9.384514123667032e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946838378906,0.0,0.0,9.88235551631078e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148254394531,0.0,0.0,7.299076969502494e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.0,0.0,9.88234969554469e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,0.000468775659101,287.8699645996094,294.1499938964844,295.0816650390625,291.9420166015625,298.1671142578125,295.1404724121094,285.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854419615758388e-09,0.0009999132016673,-0.0143899889662861,0.0,0.0,0.0,-0.0077151115983724,60.0,10.674348831176758,-0.0,-6.816912190288349e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,9.377691458212212e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,9.875171235762537e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,7.293769886018708e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,9.875165414996444e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,0.0004684348532464,287.8560791015625,294.1499938964844,295.07733154296875,291.9420471191406,298.1575622558594,295.13409423828125,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991921251639,5.769412503298099e-09,0.0009991864208132,-0.0141672976315021,0.0,0.0,0.0,-0.0076729697175323,60.0,10.65977954864502,-0.0,-6.80700296129544e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,9.364145807921886e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558044433594,0.0,0.0,9.86090672085993e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,7.283234299393371e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34002685546875,0.0,0.0,9.86090090009384e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,0.0004677582182921,287.8285522460937,294.1499938964844,295.0693359375,291.94219970703125,298.1385192871094,295.1219787597656,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977474110201,5.600635510916163e-09,0.0009977418230846,-0.0137251522392034,0.0,0.0,0.0,-0.0075892931781709,60.0,10.630977630615234,-0.0,-6.787350770309787e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,9.364145807921886e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558044433594,0.0,0.0,9.86090672085993e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,7.283234299393371e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34002685546875,0.0,0.0,9.86090090009384e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,0.0004677582182921,287.8285522460937,294.1499938964844,295.0693359375,291.94219970703125,298.1385192871094,295.1219787597656,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977474110201,5.600635510916163e-09,0.0009977418230846,-0.0137251522392034,0.0,0.0,0.0,-0.0075892931781709,60.0,10.630977630615234,-0.0,-6.787350770309787e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,9.350736945634708e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.846786997513846e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497619628906,0.0,0.0,7.272805669344962e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,9.846780449151991e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,0.0004670884518418,287.8014221191406,294.1499938964844,295.0619201660156,291.9425048828125,298.1197204589844,295.111083984375,285.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.43356737381373e-09,0.0009963131742551,-0.0132874734699726,0.0,0.0,0.0,-0.0075064697302877,60.0,10.602740287780762,-0.0,-6.767925952999576e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,9.350736945634708e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.846786997513846e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497619628906,0.0,0.0,7.272805669344962e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,9.846780449151991e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,0.0004670884518418,287.8014221191406,294.1499938964844,295.0619201660156,291.9425048828125,298.1197204589844,295.111083984375,285.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.43356737381373e-09,0.0009963131742551,-0.0132874734699726,0.0,0.0,0.0,-0.0075064697302877,60.0,10.602740287780762,-0.0,-6.767925952999576e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998046875,0.0,0.0,9.337469236925244e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,9.832814976107328e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,7.262485451065004e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894897460937,0.0,0.0,9.832809155341238e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,0.0004664256703108,287.7746887207031,294.1499938964844,295.0548400878906,291.9428405761719,298.1011657714844,295.1012268066406,285.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268251612733366e-09,0.0009948996594175,-0.012854378670454,0.0,0.0,0.0,-0.0074245161376893,60.0,10.574969291687012,-0.0,-6.74873206207849e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998046875,0.0,0.0,9.337469236925244e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,9.832814976107328e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,7.262485451065004e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894897460937,0.0,0.0,9.832809155341238e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,0.0004664256703108,287.7746887207031,294.1499938964844,295.0548400878906,291.9428405761719,298.1011657714844,295.1012268066406,285.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268251612733366e-09,0.0009948996594175,-0.012854378670454,0.0,0.0,0.0,-0.0074245161376893,60.0,10.574969291687012,-0.0,-6.74873206207849e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748107910156,0.0,0.0,9.324349230155347e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,9.818998660193756e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,7.252280920511112e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,9.818992839427664e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,0.0004657703102566,287.7483215332031,294.1499938964844,295.0478515625,291.9431457519531,298.0828552246094,295.0921325683594,285.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104781486409138e-09,0.000993501744233,-0.0124261118471622,0.0,0.0,0.0,-0.0073434771038591,60.0,10.547542572021484,-0.0,-6.729779045144825e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748107910156,0.0,0.0,9.324349230155347e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,9.818998660193756e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,7.252280920511112e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,9.818992839427664e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,0.0004657703102566,287.7483215332031,294.1499938964844,295.0478515625,291.9431457519531,298.0828552246094,295.0921325683594,285.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104781486409138e-09,0.000993501744233,-0.0124261118471622,0.0,0.0,0.0,-0.0073434771038591,60.0,10.547542572021484,-0.0,-6.729779045144825e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,9.31785034481436e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.812155622057615e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864074707031,0.0,0.0,7.2472270403523e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,9.812149801291524e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,0.0004654457152355,287.7353515625,294.1499938964844,295.0443115234375,291.9432983398437,298.07379150390625,295.087890625,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928154759109,5.0238151416692745e-09,0.000992810470052,-0.0122139891609549,0.0,0.0,0.0,-0.0073033436201512,60.0,10.533931732177734,-0.0,-6.720401302118263e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501525878906,0.0,0.0,9.311390022048728e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,9.805352601688357e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,7.242202264023945e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.805346780922264e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21978759765625,0.0,0.0,0.0004651230119634,287.7224426269531,294.1499938964844,295.04071044921875,291.9433898925781,298.0647888183594,295.0837707519531,285.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921271121129,4.943321751937901e-09,0.0009921222226694,-0.0120031051337718,0.0,0.0,0.0,-0.007263439707458,60.0,10.520363807678224,-0.0,-6.711084665766975e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
