time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256774902344,0.0,0.0,9.298580698668955e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,9.79186297627166e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,7.232239295262843e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,9.791857883101328e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,0.000464483135147,287.6968688964844,294.1499938964844,295.0331115722656,291.9434509277344,298.046875,295.07574462890625,285.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907610947266,4.7837200867206775e-09,0.0009907563216984,-0.0115849608555436,0.0,0.0,0.0,-0.0071843126788735,60.0,10.493276596069336,-0.0,-6.692631870919288e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256774902344,0.0,0.0,9.298580698668955e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,9.79186297627166e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,7.232239295262843e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,9.791857883101328e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,0.000464483135147,287.6968688964844,294.1499938964844,295.0331115722656,291.9434509277344,298.046875,295.07574462890625,285.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907610947266,4.7837200867206775e-09,0.0009907563216984,-0.0115849608555436,0.0,0.0,0.0,-0.0071843126788735,60.0,10.493276596069336,-0.0,-6.692631870919288e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,9.286953718401492e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,9.779618994798513e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,7.223195279948413e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,9.77961390162818e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0004639023391064,287.6737060546875,294.1499938964844,295.02557373046875,291.9433288574219,298.03057861328125,295.0685729980469,285.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989522319287,4.638851525129439e-09,0.0009895176626741,-0.0112054105848073,0.0,0.0,0.0,-0.0071124956011772,60.0,10.468308448791504,-0.0,-6.675904273834021e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,9.285946725867689e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,9.778558887774123e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247314453125,0.0,0.0,7.222412386909127e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916809082031,0.0,0.0,9.778553067008032e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,0.0004638520476873,287.67169189453125,294.1499938964844,295.0248718261719,291.9432983398437,298.0291748046875,295.06793212890625,285.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989414867945,4.6263015640590766e-09,0.0009894102113321,-0.0111725302413105,0.0,0.0,0.0,-0.0071062734350562,60.0,10.466137886047363,-0.0,-6.674456187738542e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,9.2734866484534e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,9.765437425812706e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,7.212721538962796e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,9.765432332642376e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.000463229662273,287.6468811035156,294.1499938964844,295.0157165527344,291.9428405761719,298.0116271972656,295.06024169921875,285.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880871511995,4.471059078525741e-09,0.0009880827274173,-0.0107657946646213,0.0,0.0,0.0,-0.0070293126627802,60.0,10.438861846923828,-0.0,-6.656555484596538e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,9.2734866484534e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,9.765437425812706e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,7.212721538962796e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,9.765432332642376e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.000463229662273,287.6468811035156,294.1499938964844,295.0157165527344,291.9428405761719,298.0116271972656,295.06024169921875,285.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880871511995,4.471059078525741e-09,0.0009880827274173,-0.0107657946646213,0.0,0.0,0.0,-0.0070293126627802,60.0,10.438861846923828,-0.0,-6.656555484596538e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,9.261208469979464e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,9.75250732153654e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,7.203171116998419e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,9.752502228366212e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0004626162990462,287.6224365234375,294.1499938964844,295.00537109375,291.9420166015625,297.99420166015625,295.05242919921875,285.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318072122089234e-09,0.0009867744520306,-0.0103649636730551,0.0,0.0,0.0,-0.0069534704089164,60.0,10.411330223083496,-0.0,-6.638938998548839e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,9.261208469979464e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,9.75250732153654e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,7.203171116998419e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,9.752502228366212e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0004626162990462,287.6224365234375,294.1499938964844,295.00537109375,291.9420166015625,297.99420166015625,295.05242919921875,285.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318072122089234e-09,0.0009867744520306,-0.0103649636730551,0.0,0.0,0.0,-0.0069534704089164,60.0,10.411330223083496,-0.0,-6.638938998548839e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,9.255149780074134e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,9.746127761900424e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,7.198459206847474e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,9.746122668730096e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0004623136774171,287.6103820800781,294.1499938964844,294.9996643066406,291.9414367675781,297.9855651855469,295.0484313964844,285.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242588946823389e-09,0.0009861298603937,-0.0101671917364001,0.0,0.0,0.0,-0.00691605405882,60.0,10.397377967834473,-0.0,-6.630254745232378e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,9.249131107935682e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,9.73978967522271e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,7.193777855718508e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,9.73978458205238e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,0.0004620130348484,287.5984191894531,294.1499938964844,294.9935913085937,291.94073486328125,297.9769287109375,295.0443420410156,285.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167598266491268e-09,0.000985488644801,-0.009970711544156,0.0,0.0,0.0,-0.0068788779899477,60.0,10.383341789245604,-0.0,-6.6216337302194e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,9.237209451384842e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.727235737955198e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,7.184505375334993e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,9.727229917189106e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,0.0004614175413735,287.5746459960937,294.1499938964844,294.9801330566406,291.9389343261719,297.959716796875,295.0359191894531,285.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.0190584194021994e-09,0.000984217505902,-0.0095815230160951,0.0,0.0,0.0,-0.0068052355200052,60.0,10.355022430419922,-0.0,-6.6045735991338e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,9.237209451384842e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.727235737955198e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,7.184505375334993e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,9.727229917189106e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,0.0004614175413735,287.5746459960937,294.1499938964844,294.9801330566406,291.9389343261719,297.959716796875,295.0359191894531,285.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.0190584194021994e-09,0.000984217505902,-0.0095815230160951,0.0,0.0,0.0,-0.0068052355200052,60.0,10.355022430419922,-0.0,-6.6045735991338e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,9.22551698749885e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.714922634884716e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,7.175410428317264e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,9.714917541714384e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,0.0004608334566,287.5513000488281,294.1499938964844,294.9647521972656,291.9365539550781,297.94256591796875,295.02691650390625,285.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873374954110886e-09,0.0009829717455431,-0.0091998148709535,0.0,0.0,0.0,-0.0067330142483115,60.0,10.325968742370604,-0.0,-6.587863055074197e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,9.22551698749885e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.714922634884716e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,7.175410428317264e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,9.714917541714384e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,0.0004608334566,287.5513000488281,294.1499938964844,294.9647521972656,291.9365539550781,297.94256591796875,295.02691650390625,285.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873374954110886e-09,0.0009829717455431,-0.0091998148709535,0.0,0.0,0.0,-0.0067330142483115,60.0,10.325968742370604,-0.0,-6.587863055074197e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.214023157255724e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,9.70281907939352e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,7.166471186792478e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.702813986223192e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004602593253366,287.5282592773437,294.1499938964844,294.9471740722656,291.9334716796875,297.9253845214844,295.0172424316406,285.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.730167730253697e-09,0.0009817470563575,-0.0088245896622538,0.0,0.0,0.0,-0.0066620195284485,60.0,10.296186447143556,-0.0,-6.571456623305495e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.214023157255724e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,9.70281907939352e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,7.166471186792478e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.702813986223192e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004602593253366,287.5282592773437,294.1499938964844,294.9471740722656,291.9334716796875,297.9253845214844,295.0172424316406,285.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.730167730253697e-09,0.0009817470563575,-0.0088245896622538,0.0,0.0,0.0,-0.0066620195284485,60.0,10.296186447143556,-0.0,-6.571456623305495e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,9.202741057379173e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.69093816820532e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,7.157695654314011e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,9.690933075034992e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0004596957587637,287.5055847167969,294.1499938964844,294.9271545410156,291.9296875,297.9081726074219,295.0067443847656,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589595731767758e-09,0.0009805449517443,-0.0084562664851546,0.0,0.0,0.0,-0.0065923319198191,60.0,10.26552391052246,-0.0,-6.555372777938828e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,9.202741057379173e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.69093816820532e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,7.157695654314011e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,9.690933075034992e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0004596957587637,287.5055847167969,294.1499938964844,294.9271545410156,291.9296875,297.9081726074219,295.0067443847656,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589595731767758e-09,0.0009805449517443,-0.0084562664851546,0.0,0.0,0.0,-0.0065923319198191,60.0,10.26552391052246,-0.0,-6.555372777938828e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,9.197201143251732e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.685104305390269e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,7.153386832214892e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.68509921221994e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,0.0004594190395437,287.494384765625,294.1499938964844,294.9161682128906,291.9274597167969,297.8995361328125,295.0010681152344,285.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520572278148392e-09,0.0009799553081393,-0.0082754110917449,0.0,0.0,0.0,-0.0065581165254116,60.0,10.24969482421875,-0.0,-6.547482200858212e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,9.191700519295408e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,9.679311915533616e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03826904296875,0.0,0.0,7.149108569137752e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.679306822363289e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0004591442702803,287.4832763671875,294.1499938964844,294.90447998046875,291.925048828125,297.890869140625,294.99517822265625,285.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452040431284331e-09,0.0009793692734092,-0.0080958427861332,0.0,0.0,0.0,-0.0065241423435509,60.0,10.233677864074709,-0.0,-6.539652730452873e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,9.180817141896114e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.667850827099755e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,7.140643720049411e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,9.667845733929424e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,0.0004586006107274,287.46124267578125,294.1499938964844,294.8788452148437,291.9195251464844,297.8734436035156,294.9828796386719,285.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316437569012009e-09,0.0009782089618965,-0.007740534376353,0.0,0.0,0.0,-0.006456914357841,60.0,10.201111793518066,-0.0,-6.524174267497075e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,9.180817141896114e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.667850827099755e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,7.140643720049411e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,9.667845733929424e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,0.0004586006107274,287.46124267578125,294.1499938964844,294.8788452148437,291.9195251464844,297.8734436035156,294.9828796386719,285.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316437569012009e-09,0.0009782089618965,-0.007740534376353,0.0,0.0,0.0,-0.006456914357841,60.0,10.201111793518066,-0.0,-6.524174267497075e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.170149132842198e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,9.656616748543456e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,7.132346217986196e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.656612382968888e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,0.0004580677486956,287.4395446777344,294.1499938964844,294.8500061035156,291.9129943847656,295.8558349609375,294.9692077636719,285.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183521446459281e-09,0.0009770725155249,-0.0073922616429626,0.0,0.0,0.0,-0.0063910223543643,60.0,10.166855812072754,-0.0,-6.509019812028782e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.170149132842198e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,9.656616748543456e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,7.132346217986196e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.656612382968888e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,0.0004580677486956,287.4395446777344,294.1499938964844,294.8500061035156,291.9129943847656,295.8558349609375,294.9692077636719,285.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183521446459281e-09,0.0009770725155249,-0.0073922616429626,0.0,0.0,0.0,-0.0063910223543643,60.0,10.166855812072754,-0.0,-6.509019812028782e-08,0.0,281.91070556640625,283.8238525390625,294.2447204589844,295.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.458766747160211e-21,-3.729383373580106e-21,-3.729382969683322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
