time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676810026168823,0.3661384582519531,0.3344539105892181,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672679662704468,0.534899890422821,0.5107268691062927,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833953738212585,0.5664319396018982,0.3983458578586578,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894673347473145,0.3984456360340118,0.3824322819709778,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987069606781006,0.1699392646551132,0.7930287718772888,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,296.2433166503906,284.9501647949219,1.0,0.5956916809082031,1.0,1.0,0.9528242945671082,1.0,-2.9043514728546143,1.3427135944366455,1.5616378784179688,0.6795890927314758,0.935502290725708,0.935502290725708,0.0,216.77169799804688,224.0,76514.6171875,0.0,2466.052490234375,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453760743141174,1.0,0.0,0.0,3.795142412185669,3.795167922973633,9.610577080820804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.548828125,0.0,1700.8740234375,1895.4371337890625,0.0,2891.982421875,0.9378421306610109,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651386857032776,0.3656526505947113,0.3341303765773773,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642726540565491,0.5340065956115723,0.5100069642066956,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331371307373,0.5694464445114136,0.4005186259746551,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871723175048828,0.3985162675380707,0.3826161324977875,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699830144643783,0.7937740087509155,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,296.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556636810302734,1.0,-2.906825304031372,1.343708038330078,1.5631173849105835,0.679990291595459,0.9362632036209106,0.9362632036209106,0.0,219.7972869873047,227.0,76537.21875,0.0,2485.5380859375,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153967857361,1.0,0.0,0.0,3.7959280014038086,3.795953273773194,9.614554983272685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.173828125,0.0,1701.5447998046875,1895.4371337890625,0.0,2891.414794921875,0.9379968643188475,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651386857032776,0.3656526505947113,0.3341303765773773,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642726540565491,0.5340065956115723,0.5100069642066956,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331371307373,0.5694464445114136,0.4005186259746551,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871723175048828,0.3985162675380707,0.3826161324977875,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699830144643783,0.7937740087509155,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,296.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556636810302734,1.0,-2.906825304031372,1.343708038330078,1.5631173849105835,0.679990291595459,0.9362632036209106,0.9362632036209106,0.0,219.7972869873047,227.0,76537.21875,0.0,2485.5380859375,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153967857361,1.0,0.0,0.0,3.7959280014038086,3.795953273773194,9.614554983272685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.173828125,0.0,1701.5447998046875,1895.4371337890625,0.0,2891.414794921875,0.9379968643188475,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626579403877258,0.3651648163795471,0.3338047862052917,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613470792770386,0.5331068634986877,0.5092804431915283,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813029527664185,0.5724474787712097,0.4026819467544555,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849252223968506,0.3985791802406311,0.3827925026416778,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.170026421546936,0.7945171594619751,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,296.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585031270980836,1.0,-2.909266233444214,1.3446872234344482,1.5645790100097656,0.6804023385047913,0.9374504089355468,0.9374504089355468,0.0,222.82083129882807,230.0,76585.4453125,0.0,2504.985107421875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451468348503113,1.0,0.0,0.0,3.79814338684082,3.798168897628784,9.625781558497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9560546875,0.0,1703.9111328125,1895.4371337890625,0.0,2889.837890625,0.938471496105194,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626579403877258,0.3651648163795471,0.3338047862052917,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613470792770386,0.5331068634986877,0.5092804431915283,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813029527664185,0.5724474787712097,0.4026819467544555,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849252223968506,0.3985791802406311,0.3827925026416778,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.170026421546936,0.7945171594619751,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,296.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585031270980836,1.0,-2.909266233444214,1.3446872234344482,1.5645790100097656,0.6804023385047913,0.9374504089355468,0.9374504089355468,0.0,222.82083129882807,230.0,76585.4453125,0.0,2504.985107421875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451468348503113,1.0,0.0,0.0,3.79814338684082,3.798168897628784,9.625781558497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9560546875,0.0,1703.9111328125,1895.4371337890625,0.0,2889.837890625,0.938471496105194,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602357268333435,0.3646746575832367,0.3334771990776062,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882020950317,0.5322012901306152,0.5085484385490417,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754340291023254,0.4048353731632232,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827237248420715,0.3986346423625946,0.3829618096351623,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692325830459,0.7952579855918884,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,296.2408447265625,284.9517822265625,1.0,0.6017969846725464,1.0,1.0,0.9613695740699768,1.0,-2.911674737930298,1.3456512689590454,1.5660234689712524,0.6808159947395325,0.938877820968628,0.938877820968628,0.0,225.843505859375,233.0,76652.515625,0.0,2524.399169921875,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449670076370239,1.0,0.0,0.0,3.801546096801758,3.8015716075897217,9.64303694672708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.294921875,0.0,1707.741455078125,1895.4371337890625,0.0,2888.1552734375,0.939214825630188,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602357268333435,0.3646746575832367,0.3334771990776062,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882020950317,0.5322012901306152,0.5085484385490417,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754340291023254,0.4048353731632232,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827237248420715,0.3986346423625946,0.3829618096351623,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692325830459,0.7952579855918884,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,296.2408447265625,284.9517822265625,1.0,0.6017969846725464,1.0,1.0,0.9613695740699768,1.0,-2.911674737930298,1.3456512689590454,1.5660234689712524,0.6808159947395325,0.938877820968628,0.938877820968628,0.0,225.843505859375,233.0,76652.515625,0.0,2524.399169921875,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449670076370239,1.0,0.0,0.0,3.801546096801758,3.8015716075897217,9.64303694672708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.294921875,0.0,1707.741455078125,1895.4371337890625,0.0,2888.1552734375,0.939214825630188,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578694820404053,0.3641802966594696,0.3331460356712341,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556933999061584,0.5312879681587219,0.5078091025352478,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783981680870056,0.4069735705852508,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805653810501099,0.3986795246601105,0.3831212818622589,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104193925857,0.7959920763969421,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,296.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.96423602104187,1.0,-2.9140331745147705,1.346595048904419,1.567438006401062,0.6812207698822021,0.9403187036514282,0.9403187036514282,0.0,228.86358642578125,236.0,76730.0234375,0.0,2543.73828125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448750972747803,1.0,0.0,0.0,3.805730819702149,3.805756330490112,9.664278195486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.103515625,0.0,1712.619140625,1895.4371337890625,0.0,2887.29541015625,0.940142035484314,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578694820404053,0.3641802966594696,0.3331460356712341,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556933999061584,0.5312879681587219,0.5078091025352478,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783981680870056,0.4069735705852508,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805653810501099,0.3986795246601105,0.3831212818622589,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104193925857,0.7959920763969421,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,296.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.96423602104187,1.0,-2.9140331745147705,1.346595048904419,1.567438006401062,0.6812207698822021,0.9403187036514282,0.9403187036514282,0.0,228.86358642578125,236.0,76730.0234375,0.0,2543.73828125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448750972747803,1.0,0.0,0.0,3.805730819702149,3.805756330490112,9.664278195486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.103515625,0.0,1712.619140625,1895.4371337890625,0.0,2887.29541015625,0.940142035484314,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567057013511658,0.3639323711395263,0.3329798579216003,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.854318380355835,0.5308300852775574,0.5074383020401001,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788632154464722,0.5798768997192383,0.4080402851104736,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795016169548035,0.3987001776695251,0.3831994235515594,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701307743787765,0.7963583469390869,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,296.2397155761719,284.9520263671875,1.0,0.6048102974891663,1.0,1.0,0.9656692743301392,1.0,-2.915203332901001,1.3470641374588013,1.5681391954421997,0.6814222931861877,0.9410393834114076,0.9410393834114076,0.0,230.37538146972656,236.0,76770.2421875,0.0,2553.412109375,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448112607002258,1.0,0.0,0.0,3.8079288005828857,3.8079543113708496,9.675444516688003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3544921875,0.0,1715.2059326171875,1895.4371337890625,0.0,2886.6982421875,0.9406306743621826,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555554509162903,0.3636837005615234,0.3328129649162292,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529589176177979,0.5303708910942078,0.5070662498474121,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954977989197,0.5813505053520203,0.4091034829616546,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784485816955566,0.3987186551094055,0.3832754492759704,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589981198310852,0.1701507866382599,0.7967231273651123,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,296.2393493652344,284.9520874023437,1.0,0.6058098673820496,1.0,1.0,0.9670976400375366,1.0,-2.91636323928833,1.3475295305252075,1.5688337087631226,0.6816225051879883,0.9417840242385864,0.9417840242385864,0.0,231.8864898681641,239.0,76812.5859375,0.0,2563.070556640625,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447524309158325,1.0,0.0,0.0,3.810235738754273,3.810261249542236,9.687171313998988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0927734375,0.0,1717.934814453125,1895.4371337890625,0.0,2886.147705078125,0.9411450624465942,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536529302597046,0.3632642924785614,0.3325310349464416,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507093191146851,0.5295969843864441,0.5064385533332825,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242136955261,0.5838149785995483,0.410881906747818,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767031788825989,0.3987448513507843,0.383398562669754,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.170183852314949,0.7973330616950989,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,296.23876953125,284.95220947265625,1.0,0.607482373714447,1.0,1.0,0.9694973230361938,1.0,-2.9182891845703125,1.3483026027679443,1.5699864625930786,0.681955099105835,0.943079710006714,0.943079710006714,0.0,234.4237518310547,239.0,76887.703125,0.0,2579.263427734375,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605205535889,1.0,0.0,0.0,3.8143486976623535,3.814374208450317,9.708095376481651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7470703125,0.0,1722.8270263671875,1895.4371337890625,0.0,2885.287841796875,0.9420640468597412,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532945275306702,0.363184243440628,0.3324772119522095,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502854108810425,0.5294492840766907,0.5063188076019287,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774792551994324,0.584283173084259,0.4112198054790497,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763739228248596,0.3987493216991424,0.3834215700626373,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883110761642456,0.170190081000328,0.797448992729187,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,296.2386474609375,284.95220947265625,1.0,0.6078002452850342,1.0,1.0,0.9699544310569764,1.0,-2.91865348815918,1.3484489917755127,1.570204496383667,0.6820181012153625,0.9433297514915466,0.9433297514915466,0.0,234.90724182128903,242.0,76902.34375,0.0,2582.3466796875,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446402549743652,1.0,0.0,0.0,3.815152406692505,3.8151779174804688,9.71218810263963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.8125,0.0,1723.7862548828125,1895.4371337890625,0.0,2885.09814453125,0.9422438144683838,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510834336280823,0.3626829981803894,0.3321398496627807,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694226264954,0.5285252332687378,0.5055689215660095,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765879273414612,0.5872020721435547,0.4133265018463135,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.774340033531189,0.3987742662429809,0.3835622668266296,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725335121155,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,296.2379455566406,284.95233154296875,1.0,0.6097816228866577,1.0,1.0,0.9728111624717712,1.0,-2.920917272567749,1.3493595123291016,1.5715577602386477,0.6824107766151428,0.944939374923706,0.944939374923706,0.0,237.92930603027344,230.0,76996.796875,0.0,2601.609375,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444990515708923,1.0,0.0,0.0,3.820329427719116,3.820355176925659,9.738563448991044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.681640625,0.0,1729.979736328125,1895.4371337890625,0.0,2883.777099609375,0.9434022903442384,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510834336280823,0.3626829981803894,0.3321398496627807,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694226264954,0.5285252332687378,0.5055689215660095,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765879273414612,0.5872020721435547,0.4133265018463135,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.774340033531189,0.3987742662429809,0.3835622668266296,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725335121155,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,296.2379455566406,284.95233154296875,1.0,0.6097816228866577,1.0,1.0,0.9728111624717712,1.0,-2.920917272567749,1.3493595123291016,1.5715577602386477,0.6824107766151428,0.944939374923706,0.944939374923706,0.0,237.92930603027344,230.0,76996.796875,0.0,2601.609375,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444990515708923,1.0,0.0,0.0,3.820329427719116,3.820355176925659,9.738563448991044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.681640625,0.0,1729.979736328125,1895.4371337890625,0.0,2883.777099609375,0.9434022903442384,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531546950340271,0.3622044920921325,0.3315650522708893,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499284982681274,0.527612030506134,0.5045619010925293,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810357451438904,0.5901257991790771,0.4152382612228393,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769626379013062,0.398809403181076,0.3834444284439087,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863574028015,0.7976995706558228,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,296.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756783843040466,1.0,-2.92060661315918,1.3490108251571655,1.5715957880020142,0.6821589469909668,0.9448146224021912,0.9448146224021912,0.0,234.20367431640625,218.0,77041.40625,0.0,2582.4697265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.8237767219543457,3.8238024711608887,9.756147392181449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.32421875,0.0,1734.5782470703125,1895.4371337890625,0.0,2881.766845703125,0.944197952747345,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531546950340271,0.3622044920921325,0.3315650522708893,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499284982681274,0.527612030506134,0.5045619010925293,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810357451438904,0.5901257991790771,0.4152382612228393,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769626379013062,0.398809403181076,0.3834444284439087,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863574028015,0.7976995706558228,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,296.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756783843040466,1.0,-2.92060661315918,1.3490108251571655,1.5715957880020142,0.6821589469909668,0.9448146224021912,0.9448146224021912,0.0,234.20367431640625,218.0,77041.40625,0.0,2582.4697265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.8237767219543457,3.8238024711608887,9.756147392181449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.32421875,0.0,1734.5782470703125,1895.4371337890625,0.0,2881.766845703125,0.944197952747345,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579116225242615,0.3617912530899048,0.3309010863304138,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173376083374,0.5267435312271118,0.5034417510032654,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214230537415,0.5930842161178589,0.4170595109462738,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824779152870178,0.39888796210289,0.38321253657341,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967632412910461,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,296.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.978545606136322,1.0,-2.91924786567688,1.3481615781784058,1.5710861682891846,0.6816062927246094,0.9441778659820556,0.9441778659820556,0.0,226.6695709228516,206.0,77055.8515625,0.0,2542.43408203125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399003982544,1.0,0.0,0.0,3.824564218521118,3.824589967727661,9.760165085026529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7197265625,0.0,1735.9876708984375,1895.4371337890625,0.0,2878.546630859375,0.9444167613983154,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579116225242615,0.3617912530899048,0.3309010863304138,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173376083374,0.5267435312271118,0.5034417510032654,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214230537415,0.5930842161178589,0.4170595109462738,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824779152870178,0.39888796210289,0.38321253657341,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967632412910461,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,296.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.978545606136322,1.0,-2.91924786567688,1.3481615781784058,1.5710861682891846,0.6816062927246094,0.9441778659820556,0.9441778659820556,0.0,226.6695709228516,206.0,77055.8515625,0.0,2542.43408203125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399003982544,1.0,0.0,0.0,3.824564218521118,3.824589967727661,9.760165085026529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7197265625,0.0,1735.9876708984375,1895.4371337890625,0.0,2878.546630859375,0.9444167613983154,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610310912132263,0.3616098761558532,0.3305609226226806,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586921095848083,0.5263292193412781,0.5028672218322754,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936156630516052,0.5945784449577332,0.4179561734199524,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.786016047000885,0.3989458680152893,0.3830811381340027,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732004165649,0.1704918593168258,0.7962563633918762,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,296.23785400390625,284.9495544433594,1.0,0.5999331474304199,1.0,1.0,0.9799791574478148,1.0,-2.918459177017212,1.347685694694519,1.5707734823226929,0.6813007593154907,0.943962812423706,0.943962812423706,0.0,222.06365966796875,206.0,77060.46875,0.0,2518.05419921875,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437321782112122,1.0,0.0,0.0,3.824541091918945,3.824566841125488,9.760047987583675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6572265625,0.0,1736.0782470703125,1895.4371337890625,0.0,2876.60400390625,0.9444235563278198,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.764530599117279,0.3614411950111389,0.3302208483219147,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625926375389099,0.5259266495704651,0.5022911429405212,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561034202576,0.5960793495178223,0.4188487827777862,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899420261383057,0.399013340473175,0.3829466998577118,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641350746155,0.1705920994281768,0.7957556247711182,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,296.23809814453125,284.9495849609375,1.0,0.5969704389572144,1.0,1.0,0.9813639521598816,1.0,-2.9176676273345947,1.347212314605713,1.5704551935195925,0.6809978485107422,0.9438297152519226,0.9438297152519226,0.0,217.14097595214844,194.0,77065.4140625,0.0,2492.10595703125,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435106873512268,1.0,0.0,0.0,3.824450016021729,3.824475765228272,9.759583008417394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.759765625,0.0,1736.03466796875,1895.4371337890625,0.0,2874.53271484375,0.9444104433059692,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726258039474487,0.361138105392456,0.3295471966266632,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716242909431458,0.5251547694206238,0.5011438727378845,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109325408935548,0.5990984439849854,0.4206266403198242,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988756895065308,0.3991745412349701,0.3826764225959778,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,296.2387390136719,284.9498291015625,1.0,0.5906202793121338,1.0,1.0,0.9841334223747252,1.0,-2.9161570072174072,1.346304416656494,1.569852590560913,0.6804137825965881,0.9438212513923644,0.9438212513923644,0.0,206.5988006591797,182.0,77079.765625,0.0,2436.91845703125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430472612380981,1.0,0.0,0.0,3.824388265609741,3.824414014816284,9.759268095876903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0185546875,0.0,1735.9766845703125,1895.4371337890625,0.0,2870.19873046875,0.9444007277488708,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726258039474487,0.361138105392456,0.3295471966266632,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716242909431458,0.5251547694206238,0.5011438727378845,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109325408935548,0.5990984439849854,0.4206266403198242,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988756895065308,0.3991745412349701,0.3826764225959778,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,296.2387390136719,284.9498291015625,1.0,0.5906202793121338,1.0,1.0,0.9841334223747252,1.0,-2.9161570072174072,1.346304416656494,1.569852590560913,0.6804137825965881,0.9438212513923644,0.9438212513923644,0.0,206.5988006591797,182.0,77079.765625,0.0,2436.91845703125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430472612380981,1.0,0.0,0.0,3.824388265609741,3.824414014816284,9.759268095876903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0185546875,0.0,1735.9766845703125,1895.4371337890625,0.0,2870.19873046875,0.9444007277488708,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820985317230225,0.3608697056770324,0.3288856446743011,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091817855835,0.5244160294532776,0.500007688999176,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257539510726928,0.6021308302879333,0.4223987162113189,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.3993618488311767,0.3824102878570556,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145788431167603,0.1711174398660659,0.7939692735671997,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,296.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.986902952194214,1.0,-2.914792776107788,1.3454713821411133,1.5693213939666748,0.6798721551895142,0.944088339805603,0.944088339805603,0.0,195.4984588623047,170.0,77102.1328125,0.0,2379.273193359375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425778746604919,1.0,0.0,0.0,3.824748992919922,3.824774742126465,9.761108685779618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9716796875,0.0,1736.3460693359375,1895.4371337890625,0.0,2865.8095703125,0.9444777369499208,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820985317230225,0.3608697056770324,0.3288856446743011,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091817855835,0.5244160294532776,0.500007688999176,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257539510726928,0.6021308302879333,0.4223987162113189,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.3993618488311767,0.3824102878570556,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145788431167603,0.1711174398660659,0.7939692735671997,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,296.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.986902952194214,1.0,-2.914792776107788,1.3454713821411133,1.5693213939666748,0.6798721551895142,0.944088339805603,0.944088339805603,0.0,195.4984588623047,170.0,77102.1328125,0.0,2379.273193359375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425778746604919,1.0,0.0,0.0,3.824748992919922,3.824774742126465,9.761108685779618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9716796875,0.0,1736.3460693359375,1895.4371337890625,0.0,2865.8095703125,0.9444777369499208,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930081486701965,0.360630989074707,0.3282388150691986,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.523705005645752,0.4988850355148315,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711631774902,0.6051681637763977,0.4241650402545929,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199554085731506,0.3995702266693115,0.382151335477829,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071021080017,0.1714404374361038,0.793240487575531,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,296.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896274209022522,1.0,-2.913604736328125,1.3447301387786863,1.5688745975494385,0.6793840527534485,0.9445607662200928,0.9445607662200928,0.0,184.0404663085937,158.0,77133.4296875,0.0,2320.214111328125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842120885848999,1.0,0.0,0.0,3.825676679611206,3.825702428817749,9.7658448794391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7080078125,0.0,1737.3748779296875,1895.4371337890625,0.0,2861.536865234375,0.9446789622306824,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930081486701965,0.360630989074707,0.3282388150691986,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.523705005645752,0.4988850355148315,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711631774902,0.6051681637763977,0.4241650402545929,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199554085731506,0.3995702266693115,0.382151335477829,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071021080017,0.1714404374361038,0.793240487575531,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,296.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896274209022522,1.0,-2.913604736328125,1.3447301387786863,1.5688745975494385,0.6793840527534485,0.9445607662200928,0.9445607662200928,0.0,184.0404663085937,158.0,77133.4296875,0.0,2320.214111328125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842120885848999,1.0,0.0,0.0,3.825676679611206,3.825702428817749,9.7658448794391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7080078125,0.0,1737.3748779296875,1895.4371337890625,0.0,2861.536865234375,0.9446789622306824,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805375874042511,0.3604136109352112,0.3276056051254272,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085010290145874,0.5230147242546082,0.4977758228778839,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649377822876,0.6082038283348083,0.4259258806705475,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318878412246704,0.3997938930988312,0.3819006383419037,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,296.2412414550781,284.95068359375,1.0,0.569830060005188,1.0,1.0,0.9923518896102904,1.0,-2.912570714950561,1.344067096710205,1.568503499031067,0.6789408922195435,0.94515722990036,0.94515722990036,0.0,172.4141387939453,146.0,77171.84375,0.0,2260.638427734375,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745066642761,1.0,0.0,0.0,3.827075242996216,3.827100992202759,9.772986686584773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8291015625,0.0,1738.978759765625,1895.4371337890625,0.0,2857.3642578125,0.9449858665466307,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805375874042511,0.3604136109352112,0.3276056051254272,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085010290145874,0.5230147242546082,0.4977758228778839,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649377822876,0.6082038283348083,0.4259258806705475,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318878412246704,0.3997938930988312,0.3819006383419037,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,296.2412414550781,284.95068359375,1.0,0.569830060005188,1.0,1.0,0.9923518896102904,1.0,-2.912570714950561,1.344067096710205,1.568503499031067,0.6789408922195435,0.94515722990036,0.94515722990036,0.0,172.4141387939453,146.0,77171.84375,0.0,2260.638427734375,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745066642761,1.0,0.0,0.0,3.827075242996216,3.827100992202759,9.772986686584773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8291015625,0.0,1738.978759765625,1895.4371337890625,0.0,2857.3642578125,0.9449858665466307,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119890689849854,0.3603121042251587,0.3272939324378967,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.91686749458313,0.5226775407791138,0.4972268640995025,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693548679351808,0.6097196340560913,0.4268036186695099,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384661078453064,0.3999117016792297,0.3817790448665619,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416283607483,0.1719771921634674,0.7923356294631958,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,296.2416687011719,284.9507751464844,1.0,0.5662262439727783,1.0,1.0,0.993714153766632,1.0,-2.9121134281158447,1.3437659740447998,1.5683475732803345,0.678736686706543,0.9454962015151978,0.9454962015151978,0.0,166.5548858642578,146.0,77193.6171875,0.0,2230.73974609375,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414574861526489,1.0,0.0,0.0,3.8279409408569336,3.827966690063477,9.777407967703766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3837890625,0.0,1739.98681640625,1895.4371337890625,0.0,2855.33544921875,0.9451769590377808,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187465667724609,0.3602131903171539,0.3269845247268677,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260825514793396,0.5223433971405029,0.4966806173324585,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782379269599916,0.6112343668937683,0.4276806712150574,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455532193183899,0.4000317454338074,0.3816594183444977,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424799561500549,0.1721660643815994,0.7920739054679871,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,296.2420654296875,284.95086669921875,1.0,0.5626024603843689,0.9998828768730164,0.9998828768730164,0.9949713349342346,1.0,-2.9116780757904053,1.3434772491455078,1.5682008266448977,0.6785404682159424,0.9458510875701904,0.9458510875701904,0.0,160.69248962402344,134.0,77216.3828125,0.0,2200.8759765625,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413001060486,1.0,0.0,0.0,3.828870296478272,3.8288960456848153,9.78215553004702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1318359375,0.0,1741.07373046875,1895.4371337890625,0.0,2853.314697265625,0.9453824758529664,1.0,0.0,3.0,1.0,0.0
