time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001105605988414,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001164257919299,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,8.599176362622529e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0001164257191703,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0005522710271179,285.9031066894531,294.1499938964844,299.8722839355469,297.181396484375,300.39385986328125,298.8650817871094,287.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780217755585,2.6682339893113752e-08,0.0011779951164498,-0.0688097700476646,0.0,0.0,0.0,-0.0180403273552656,60.0,22.721473693847656,0.0,-9.46162970194564e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001105023766285,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0001163644701591,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,8.594647806603462e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001163644046755,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.000551980221644,285.9076232910156,294.1499938964844,299.8764038085937,297.17510986328125,300.3884582519531,298.86932373046875,287.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774012818932,2.6609765058083212e-08,0.0011773746227845,-0.0686209052801132,0.0,0.0,0.0,-0.018004348501563,60.0,22.676773071289062,0.0,-9.451664340076604e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,0.0001103779359254,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.0001162334301625,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,8.584968600189313e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001162333574029,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0005513586220331,285.9167785644531,294.1499938964844,299.8840637207031,297.1622619628906,300.3780212402344,298.8773803710937,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760751949623,2.6454667789721498e-08,0.0011760486522689,-0.0682172700762748,0.0,0.0,0.0,-0.0179274622350931,60.0,22.586339950561523,0.0,-9.430385006226061e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,0.0001103779359254,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.0001162334301625,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,8.584968600189313e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001162333574029,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0005513586220331,285.9167785644531,294.1499938964844,299.8840637207031,297.1622619628906,300.3780212402344,298.8773803710937,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760751949623,2.6454667789721498e-08,0.0011760486522689,-0.0682172700762748,0.0,0.0,0.0,-0.0179274622350931,60.0,22.586339950561523,0.0,-9.430385006226061e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001102423120755,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001160906103905,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,8.57441991684027e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0001160905449069,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0005506812012754,285.926025390625,294.1499938964844,299.8907470703125,297.1490783691406,300.367919921875,298.8846130371094,287.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746301315724,2.6285636778311527e-08,0.001174603938125,-0.0677773356437683,0.0,0.0,0.0,-0.0178436674177646,60.0,22.493972778320312,0.0,-9.407221313040284e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001102423120755,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001160906103905,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,8.57441991684027e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0001160905449069,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0005506812012754,285.926025390625,294.1499938964844,299.8907470703125,297.1490783691406,300.367919921875,298.8846130371094,287.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746301315724,2.6285636778311527e-08,0.001174603938125,-0.0677773356437683,0.0,0.0,0.0,-0.0178436674177646,60.0,22.493972778320312,0.0,-9.407221313040284e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.000110094610136,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001159350649686,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,8.562931907363236e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.000115934999485,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.0005499434191733,285.9354248046875,294.1499938964844,299.8962097167969,297.13543701171875,300.3581848144531,298.890869140625,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173056080006,2.6101545813617122e-08,0.0011730300029739,-0.0672981664538383,0.0,0.0,0.0,-0.017752407118678,60.0,22.398988723754883,0.0,-9.3820268887157e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.000110094610136,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001159350649686,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,8.562931907363236e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.000115934999485,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.0005499434191733,285.9354248046875,294.1499938964844,299.8962097167969,297.13543701171875,300.3581848144531,298.890869140625,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173056080006,2.6101545813617122e-08,0.0011730300029739,-0.0672981664538383,0.0,0.0,0.0,-0.017752407118678,60.0,22.398988723754883,0.0,-9.3820268887157e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001099380751838,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001157702354248,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,8.550757047487423e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0001157701699412,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0005491615738719,285.9449157714844,294.1499938964844,299.90020751953125,297.1213684082031,300.3487243652344,298.8960266113281,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713879648596,2.5906460976443668e-08,0.0011713620042428,-0.0667903274297714,0.0,0.0,0.0,-0.0176556967198848,60.0,22.301544189453125,0.0,-9.355363772556302e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001099380751838,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001157702354248,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,8.550757047487423e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0001157701699412,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0005491615738719,285.9449157714844,294.1499938964844,299.90020751953125,297.1213684082031,300.3487243652344,298.8960266113281,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713879648596,2.5906460976443668e-08,0.0011713620042428,-0.0667903274297714,0.0,0.0,0.0,-0.0176556967198848,60.0,22.301544189453125,0.0,-9.355363772556302e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0001098577849916,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0001156856815214,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,8.544512093067169e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0001156856160378,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0005487604648806,285.9496765136719,294.1499938964844,299.90155029296875,297.1141357421875,300.3440856933594,298.8980712890625,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705323122441,2.5806393466609734e-08,0.0011705064680427,-0.0665298104286193,0.0,0.0,0.0,-0.0176060888916254,60.0,22.25191879272461,0.0,-9.341702167375845e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001097777931136,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0001156014404841,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,8.53828969411552e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0001156013822765,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0005483609274961,285.9544982910156,294.1499938964844,299.9024658203125,297.10675048828125,300.33953857421875,298.8996887207031,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696799192577,2.5706698991712084e-08,0.0011696541914716,-0.0662702545523643,0.0,0.0,0.0,-0.0175566673278808,60.0,22.20182991027832,0.0,-9.328100958327924e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0001096232081181,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001154386554844,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,8.526266174158081e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0001154385900008,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0005475887446664,285.9642028808594,294.1499938964844,299.9028015136719,297.091552734375,300.33056640625,298.90142822265625,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680325260385,2.5514033552553883e-08,0.0011680069146677,-0.0657686218619346,0.0,0.0,0.0,-0.0174611564725637,60.0,22.100948333740234,0.0,-9.30184427261338e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0001096232081181,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001154386554844,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,8.526266174158081e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0001154385900008,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0005475887446664,285.9642028808594,294.1499938964844,299.9028015136719,297.091552734375,300.33056640625,298.90142822265625,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680325260385,2.5514033552553883e-08,0.0011680069146677,-0.0657686218619346,0.0,0.0,0.0,-0.0174611564725637,60.0,22.100948333740234,0.0,-9.30184427261338e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0001094799081329,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001152877521235,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,8.515120862284675e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001152876939158,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,0.0005468730232678,285.9739990234375,294.1499938964844,299.90093994140625,297.0757141113281,300.3217468261719,298.9012451171875,287.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665050406008,2.53354439649911e-08,0.001166479778476,-0.0653035789728164,0.0,0.0,0.0,-0.0173726212233304,60.0,22.00008010864257,0.0,-9.27753944779397e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0001094799081329,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001152877521235,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,8.515120862284675e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001152876939158,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,0.0005468730232678,285.9739990234375,294.1499938964844,299.90093994140625,297.0757141113281,300.3217468261719,298.9012451171875,287.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665050406008,2.53354439649911e-08,0.001166479778476,-0.0653035789728164,0.0,0.0,0.0,-0.0173726212233304,60.0,22.00008010864257,0.0,-9.27753944779397e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001093925311579,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001151957330876,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,8.508324390277267e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001151956748799,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0005464365240186,285.980712890625,294.1499938964844,299.8982849121094,297.0645446777344,300.3158264160156,298.89996337890625,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655740672722,2.5226539079881163e-08,0.0011655488051474,-0.0650199800729751,0.0,0.0,0.0,-0.0173186343163251,60.0,21.931900024414062,0.0,-9.262733158266201e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.00010935645696,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001151577525888,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,8.505518781021237e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001151576871052,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0005462563713081,285.98388671875,294.1499938964844,299.8966064453125,297.0592041015625,300.31304931640625,298.89892578125,287.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651894310489,2.5181583040989608e-08,0.001165164168924,-0.0649029016494751,0.0,0.0,0.0,-0.0172963459044694,60.0,21.90014266967773,0.0,-9.256624622366873e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001092603561119,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,0.0001150565512944,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,8.498044189764187e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0001150564858107,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0005457763327285,285.993896484375,294.1499938964844,299.8895874023437,297.0419311523437,300.3044128417969,298.89410400390625,287.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641652090474,2.506180329930885e-08,0.0011641400633379,-0.064590960741043,0.0,0.0,0.0,-0.0172369666397571,60.0,21.80236053466797,0.0,-9.240359588602588e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001092603561119,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,0.0001150565512944,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,8.498044189764187e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0001150564858107,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0005457763327285,285.993896484375,294.1499938964844,299.8895874023437,297.0419311523437,300.3044128417969,298.89410400390625,287.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641652090474,2.506180329930885e-08,0.0011641400633379,-0.064590960741043,0.0,0.0,0.0,-0.0172369666397571,60.0,21.80236053466797,0.0,-9.240359588602588e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0001092222155421,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001150163880083,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,8.495077054249123e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0001150163225247,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0005455858190543,285.9989318847656,294.1499938964844,299.885009765625,297.0329895019531,300.3000793457031,298.8908386230469,287.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637590359896,2.5014264437572823e-08,0.0011637340066954,-0.0644671469926834,0.0,0.0,0.0,-0.0172134023159742,60.0,21.754444122314453,0.0,-9.233907860561885e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0001091947851818,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001149874951806,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,8.492943743476644e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.000114987436973,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0005454487982206,286.0039978027344,294.1499938964844,299.8796691894531,297.0238647460937,300.2957458496094,298.88677978515625,287.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634666007012,2.4980067792057525e-08,0.001163441571407,-0.0643780827522277,0.0,0.0,0.0,-0.0171964485198259,60.0,21.707399368286133,0.0,-9.229268727040109e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0001091711674234,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.0001149626186816,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,8.491106564179063e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0001149625604739,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0005453308694995,286.01422119140625,294.1499938964844,299.8665466308594,297.00494384765625,300.2870178222656,298.876220703125,287.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632145615294,2.49506122429466e-08,0.0011631896486505,-0.0643013641238212,0.0,0.0,0.0,-0.0171818472445011,60.0,21.61668968200684,0.0,-9.225273345236928e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0001091711674234,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.0001149626186816,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,8.491106564179063e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0001149625604739,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0005453308694995,286.01422119140625,294.1499938964844,299.8665466308594,297.00494384765625,300.2870178222656,298.876220703125,287.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632145615294,2.49506122429466e-08,0.0011631896486505,-0.0643013641238212,0.0,0.0,0.0,-0.0171818472445011,60.0,21.61668968200684,0.0,-9.225273345236928e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,0.0001091849044314,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0001149770905612,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,8.492174674756825e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0001149770323536,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0005453994963318,286.0245666503906,294.1499938964844,299.8500061035156,296.9851379394531,300.2781677246094,298.8626403808594,287.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633600806817,2.4967713230239497e-08,0.0011633351678028,-0.0643459036946296,0.0,0.0,0.0,-0.0171903204172849,60.0,21.53012466430664,0.0,-9.22759255672645e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,0.0001091849044314,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0001149770905612,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,8.492174674756825e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0001149770323536,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0005453994963318,286.0245666503906,294.1499938964844,299.8500061035156,296.9851379394531,300.2781677246094,298.8626403808594,287.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633600806817,2.4967713230239497e-08,0.0011633351678028,-0.0643459036946296,0.0,0.0,0.0,-0.0171903204172849,60.0,21.53012466430664,0.0,-9.22759255672645e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0001092486199922,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001150441821664,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,8.497129601892084e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001150441239587,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0005457177758216,286.03497314453125,294.1499938964844,299.830078125,296.96337890625,300.2690734863281,298.8456115722656,287.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640387820079,2.5047084406537585e-08,0.0011640137527137,-0.0645526275038719,0.0,0.0,0.0,-0.0172296669334173,60.0,21.44778633117676,0.0,-9.23836154242963e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0001092486199922,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001150441821664,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,8.497129601892084e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001150441239587,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0005457177758216,286.03497314453125,294.1499938964844,299.830078125,296.96337890625,300.2690734863281,298.8456115722656,287.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640387820079,2.5047084406537585e-08,0.0011640137527137,-0.0645526275038719,0.0,0.0,0.0,-0.0172296669334173,60.0,21.44778633117676,0.0,-9.23836154242963e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001093629180104,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001151645483332,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,8.506020094500855e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001151644901256,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0005462887929752,286.0455322265625,294.1499938964844,299.80712890625,296.9388427734375,300.2597045898437,298.82537841796875,287.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652562534436,2.518950026342281e-08,0.0011652311077341,-0.0649235248565673,0.0,0.0,0.0,-0.0173002667725086,60.0,21.36846923828125,0.0,-9.257700384068812e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001093629180104,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001151645483332,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,8.506020094500855e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001151644901256,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0005462887929752,286.0455322265625,294.1499938964844,299.80712890625,296.9388427734375,300.2597045898437,298.82537841796875,287.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652562534436,2.518950026342281e-08,0.0011652311077341,-0.0649235248565673,0.0,0.0,0.0,-0.0173002667725086,60.0,21.36846923828125,0.0,-9.257700384068812e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001094369290512,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,0.0001152424811152,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,8.511776104569435e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.0001152424229076,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0005466584698297,286.05084228515625,294.1499938964844,299.7945861816406,296.92559814453125,300.2549133300781,298.8141784667969,287.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660452000796,2.528171449966976e-08,0.0011660198215395,-0.0651636645197868,0.0,0.0,0.0,-0.0173459835350513,60.0,21.329683303833008,0.0,-9.270232936842149e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0001095235857064,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001153337288997,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,8.518515824107453e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.000115333670692,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0005470913602039,286.0561828613281,294.1499938964844,299.7813415527344,296.9117431640625,300.2500305175781,298.8021850585937,287.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669682571664,2.5389686797439023e-08,0.0011669428786262,-0.0654448270797729,0.0,0.0,0.0,-0.0173995085060596,60.0,21.29136848449707,0.0,-9.284918434104841e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.000109729131509,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001155501813627,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,8.534502558177337e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,0.0001155501231551,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0005481181433424,286.0669860839844,294.1499938964844,299.7529296875,296.8822937011719,300.23992919921875,298.7759094238281,287.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116915802937,2.564581080832795e-08,0.0011691324179992,-0.0661117285490036,0.0,0.0,0.0,-0.0175264775753021,60.0,21.215978622436523,0.0,-9.31979968754604e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.000109729131509,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001155501813627,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,8.534502558177337e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,0.0001155501231551,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0005481181433424,286.0669860839844,294.1499938964844,299.7529296875,296.8822937011719,300.23992919921875,298.7759094238281,287.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116915802937,2.564581080832795e-08,0.0011691324179992,-0.0661117285490036,0.0,0.0,0.0,-0.0175264775753021,60.0,21.215978622436523,0.0,-9.31979968754604e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001099676592275,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001158013546955,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,8.553054794901982e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001158013037638,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0005493096541613,286.077880859375,294.1499938964844,299.7220764160156,296.85064697265625,300.2293701171875,298.7470397949219,287.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716989101842,2.5943025505625883e-08,0.0011716729495674,-0.0668855160474777,0.0,0.0,0.0,-0.0176738146692514,60.0,21.141740798950195,0.0,-9.360358887988697e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001099676592275,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001158013546955,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,8.553054794901982e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001158013037638,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0005493096541613,286.077880859375,294.1499938964844,299.7220764160156,296.85064697265625,300.2293701171875,298.7470397949219,287.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716989101842,2.5943025505625883e-08,0.0011716729495674,-0.0668855160474777,0.0,0.0,0.0,-0.0176738146692514,60.0,21.141740798950195,0.0,-9.360358887988697e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0001101688831113,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001160132596851,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,8.56870537973009e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0001160132014774,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0005503148422576,286.0862731933594,294.1499938964844,299.6971435546875,296.8252868652344,300.2210388183594,298.723388671875,287.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738430475816,2.6193767155291425e-08,0.0011738168541342,-0.0675382167100906,0.0,0.0,0.0,-0.0177981164306402,60.0,21.08560371398925,0.0,-9.394643996074593e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001102356691262,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001160835818154,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,8.573899685870856e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0001160835308837,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0005506484303623,286.08892822265625,294.1499938964844,299.68902587890625,296.8170471191406,300.21832275390625,298.715576171875,287.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745544616132,2.6276982367789973e-08,0.0011745281517505,-0.0677548125386238,0.0,0.0,0.0,-0.0178393702954053,60.0,21.067813873291016,0.0,-9.40603683829977e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0001105235496652,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001163867345894,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,8.596289990236983e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0001163866763818,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0005520864506252,286.10009765625,294.1499938964844,299.6539001464844,296.7817077636719,300.206787109375,298.68194580078125,287.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776215396821,2.663570519700897e-08,0.0011775948805734,-0.0686884075403213,0.0,0.0,0.0,-0.0180172007530927,60.0,20.99353408813477,0.0,-9.455225580268237e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
