time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539489746094,0.0,0.0,9.610867709852756e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001012070933938,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,7.47512312955223e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.0,0.0001012070788419,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0004800823226105,287.1604919433594,294.1499938964844,296.68927001953125,295.2969970703125,298.6620178222656,295.8991394042969,288.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,-0.0091125965118408,60.0,13.343963623046877,0.0,-7.149585457000286e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,9.606075036572292e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.0001011566200759,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647521972656,0.0,0.0,7.471394928870723e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.000101156605524,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0004798429145012,287.1726989746094,294.1499938964844,296.62481689453125,295.2682800292969,298.6253356933594,295.826904296875,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170642524957,0.0,0.0,0.0,-0.009082993492484,60.0,13.229743957519531,0.0,-7.142455871189668e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,9.606075036572292e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.0001011566200759,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647521972656,0.0,0.0,7.471394928870723e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.000101156605524,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0004798429145012,287.1726989746094,294.1499938964844,296.62481689453125,295.2682800292969,298.6253356933594,295.826904296875,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170642524957,0.0,0.0,0.0,-0.009082993492484,60.0,13.229743957519531,0.0,-7.142455871189668e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,9.60391407716088e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,0.0001011338681564,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,7.469714910257608e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.0001011338536045,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,0.0004797349974978,287.18487548828125,294.1499938964844,296.5679626464844,295.2455749511719,298.58837890625,295.75897216796875,288.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,13.130419731140137,0.0,-7.139243507481299e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,9.60391407716088e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,0.0001011338681564,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,7.469714910257608e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.0001011338536045,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,0.0004797349974978,287.18487548828125,294.1499938964844,296.5679626464844,295.2455749511719,298.58837890625,295.75897216796875,288.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,13.130419731140137,0.0,-7.139243507481299e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,9.603486250853166e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0001011293716146,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,7.46938239899464e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,0.0001011293570627,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,0.0004797136352863,287.19097900390625,294.1499938964844,296.5426330566406,295.2366943359375,298.56982421875,295.72564697265625,288.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451993450173e-09,0.0010232315398752,-0.0215326342731714,0.0,0.0,0.0,-0.0090670157223939,60.0,13.08399772644043,0.0,-7.138608282275527e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98760986328125,0.0,0.0,9.603713260730729e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,0.0001011317581287,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,7.469558477168903e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0001011317435768,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,0.0004797249857801,287.19708251953125,294.1499938964844,296.5194396972656,295.22955322265625,298.5512084960937,295.6944580078125,288.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.043932914733888,0.0,-7.138945790075013e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,9.6048679552041e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,0.0001011439162539,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984436035156,0.0,0.0,7.470456330338493e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,0.000101143901702,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0004797826404683,287.20928955078125,294.1499938964844,296.4798889160156,295.220703125,298.5140380859375,295.6363525390625,288.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.974442481994627,0.0,-7.14066246132461e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,9.6048679552041e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,0.0001011439162539,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984436035156,0.0,0.0,7.470456330338493e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,0.000101143901702,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0004797826404683,287.20928955078125,294.1499938964844,296.4798889160156,295.220703125,298.5140380859375,295.6363525390625,288.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.974442481994627,0.0,-7.14066246132461e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,9.606805542716756e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099792480469,0.0,0.0,0.000101164318039,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,7.47196318116039e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0001011643034871,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,0.0004798794398084,287.2215270996094,294.1499938964844,296.45001220703125,295.2196350097656,298.4769897460937,295.5868530273437,288.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.92495822906494,0.0,-7.143543712118118e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,9.606805542716756e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099792480469,0.0,0.0,0.000101164318039,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,7.47196318116039e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0001011643034871,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,0.0004798794398084,287.2215270996094,294.1499938964844,296.45001220703125,295.2196350097656,298.4769897460937,295.5868530273437,288.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.92495822906494,0.0,-7.143543712118118e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,9.609379776520656e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,0.0001011914209811,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,7.473965524695814e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.0001011914137052,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,0.0004800080205313,287.2337341308594,294.1499938964844,296.4277648925781,295.2248229980469,298.44024658203125,295.5443725585937,288.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.889459609985352,0.0,-7.147372826921129e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,9.609379776520656e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,0.0001011914209811,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,7.473965524695814e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.0001011914137052,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,0.0004800080205313,287.2337341308594,294.1499938964844,296.4277648925781,295.2248229980469,298.44024658203125,295.5443725585937,288.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.889459609985352,0.0,-7.147372826921129e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326843261719,0.0,0.0,9.613474685465916e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,0.0001012345455819,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,7.477150211343542e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.00010123453103,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,0.0004802125622518,287.2459716796875,294.1499938964844,296.410400390625,295.2341613769531,298.4037780761719,295.507568359375,288.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.86553192138672,0.0,-7.153465730880272e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326843261719,0.0,0.0,9.613474685465916e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,0.0001012345455819,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,7.477150211343542e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.00010123453103,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,0.0004802125622518,287.2459716796875,294.1499938964844,296.410400390625,295.2341613769531,298.4037780761719,295.507568359375,288.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.86553192138672,0.0,-7.153465730880272e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,9.616652096156032e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,0.000101268007711,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,7.47962185414508e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,0.0001012679931591,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0004803712945431,287.2520751953125,294.1499938964844,296.4034423828125,295.2402648925781,298.3857116699219,295.49176025390625,288.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.858985900878906,0.0,-7.158195813872227e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,9.620280616218224e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,0.0001013062137644,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,7.48244347050786e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,0.0001013061992125,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0441589355469,0.0,0.0,0.0004805525531992,287.2582092285156,294.1499938964844,296.3975830078125,295.24725341796875,298.3677062988281,295.4768981933594,288.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.85433578491211,0.0,-7.16359807029221e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,9.630880958866328e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.0001014178415061,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,7.490688585676253e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,0.0001014178269542,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0004810820682905,287.2704467773437,294.1499938964844,296.388916015625,295.2637939453125,298.33233642578125,295.45379638671875,288.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261480929329,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.858538627624512,0.0,-7.179393435308158e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,9.630880958866328e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.0001014178415061,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,7.490688585676253e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,0.0001014178269542,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0004810820682905,287.2704467773437,294.1499938964844,296.388916015625,295.2637939453125,298.33233642578125,295.45379638671875,288.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261480929329,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.858538627624512,0.0,-7.179393435308158e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,9.644432429922745e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.0001015605448628,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,7.501228537876159e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,0.0001015605303109,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,0.0004817589942831,287.2827453613281,294.1499938964844,296.3840637207031,295.28338623046875,298.2976379394531,295.4367370605469,288.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.875094413757324,0.0,-7.19961192885421e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,9.644432429922745e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.0001015605448628,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,7.501228537876159e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,0.0001015605303109,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,0.0004817589942831,287.2827453613281,294.1499938964844,296.3840637207031,295.28338623046875,298.2976379394531,295.4367370605469,288.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.875094413757324,0.0,-7.19961192885421e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,9.660467185312882e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001017293980112,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,7.513700256822631e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,0.0001017293907352,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07830810546875,0.0,0.0,0.0004825599899049,287.2950439453125,294.1499938964844,296.3826599121094,295.3056945800781,298.2635192871094,295.4237670898437,288.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.900579452514648,0.0,-7.223572850989515e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,9.660467185312882e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001017293980112,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,7.513700256822631e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,0.0001017293907352,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07830810546875,0.0,0.0,0.0004825599899049,287.2950439453125,294.1499938964844,296.3826599121094,295.3056945800781,298.2635192871094,295.4237670898437,288.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.900579452514648,0.0,-7.223572850989515e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,9.67930318438448e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0001019277478917,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,7.528350397478789e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08966064453125,0.0,0.0,0.0001019277406157,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0004835008876398,287.307373046875,294.1499938964844,296.3843688964844,295.3303527832031,298.2300109863281,295.4147033691406,288.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.93497085571289,0.0,-7.25176931837268e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,9.67930318438448e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0001019277478917,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,7.528350397478789e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08966064453125,0.0,0.0,0.0001019277406157,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0004835008876398,287.307373046875,294.1499938964844,296.3843688964844,295.3303527832031,298.2300109863281,295.4147033691406,288.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.93497085571289,0.0,-7.25176931837268e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,9.688881982583553e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09521484375,0.0,0.0,0.0001020286217681,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,7.535800250479952e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,0.0001020286072161,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,0.0004839793546125,287.31353759765625,294.1499938964844,296.3862609863281,295.3434753417969,298.2132568359375,295.4099426269531,288.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645416909620508e-09,0.0010323274182155,-0.0243185516446828,0.0,0.0,0.0,-0.0095944590866565,60.0,12.95211696624756,0.0,-7.266129387062392e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,9.69972024904564e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,0.0001021427524392,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,7.544230174971744e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10113525390625,0.0,0.0,0.0001021427451632,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0004845207731705,287.3197021484375,294.1499938964844,296.3887939453125,295.3570251464844,298.19659423828125,295.4061584472656,288.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459997443812e-09,0.0010334829567,-0.0246721133589744,0.0,0.0,0.0,-0.0096614100039005,60.0,12.97199535369873,0.0,-7.282395131369412e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,9.723262337502092e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,0.000102390658867,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,7.562540122307837e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,0.0001023906443151,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,0.0004856967134401,287.33209228515625,294.1499938964844,296.39556884765625,295.3853454589844,298.164306640625,295.40411376953125,288.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,13.022769927978516,0.0,-7.317787265037623e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,9.723262337502092e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,0.000102390658867,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,7.562540122307837e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,0.0001023906443151,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,0.0004856967134401,287.33209228515625,294.1499938964844,296.39556884765625,295.3853454589844,298.164306640625,295.40411376953125,288.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,13.022769927978516,0.0,-7.317787265037623e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,9.74770009634085e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0001026480022119,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,7.58154783397913e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.00010264798766,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0004869174445047,287.3445129394531,294.1499938964844,296.4043884277344,295.4149475097656,298.1328125,295.40557861328125,288.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.08013153076172,0.0,-7.354617537203012e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,9.74770009634085e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0001026480022119,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,7.58154783397913e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.00010264798766,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0004869174445047,287.3445129394531,294.1499938964844,296.4043884277344,295.4149475097656,298.1328125,295.40557861328125,288.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.08013153076172,0.0,-7.354617537203012e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,9.772816702025013e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,0.0001029124905471,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,7.601083052577451e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,0.0001029124832712,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13592529296875,0.0,0.0,0.0004881720815319,287.3569641113281,294.1499938964844,296.41485595703125,295.44549560546875,298.1019592285156,295.4094543457031,288.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.14158535003662,0.0,-7.392567624719959e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,9.772816702025013e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,0.0001029124905471,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,7.601083052577451e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,0.0001029124832712,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13592529296875,0.0,0.0,0.0004881720815319,287.3569641113281,294.1499938964844,296.41485595703125,295.44549560546875,298.1019592285156,295.4094543457031,288.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.14158535003662,0.0,-7.392567624719959e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,9.798385872272776e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0001031817446346,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,7.620969699928537e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0001031817300827,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475524902344,0.0,0.0,0.0004894493031315,287.3694152832031,294.1499938964844,296.4266052246094,295.4765930175781,298.0715026855469,295.4151611328125,288.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439925827085,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.206117630004885,0.0,-7.431301440874449e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,9.798385872272776e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0001031817446346,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,7.620969699928537e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0001031817300827,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475524902344,0.0,0.0,0.0004894493031315,287.3694152832031,294.1499938964844,296.4266052246094,295.4765930175781,298.0715026855469,295.4151611328125,288.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439925827085,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.206117630004885,0.0,-7.431301440874449e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,9.81119301286526e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,0.0001033166117849,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,7.630931213498116e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,0.000103316604509,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0004900890635326,287.37567138671875,294.1499938964844,296.432861328125,295.4922180175781,298.0564880371094,295.41900634765625,288.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.239792823791504,0.0,-7.45074117958211e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,9.823878644965588e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,0.0001034501983667,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,7.64079813961871e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591186523437,0.0,0.0,0.0001034501910908,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,0.000490722770337,287.38189697265625,294.1499938964844,296.4393005371094,295.50787353515625,298.04168701171875,295.42333984375,288.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.273897171020508,0.0,-7.470021046174224e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,9.84893922577612e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0001037140973494,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,7.660288974875584e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001037140827975,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0004919745260849,287.3944091796875,294.1499938964844,296.4525451660156,295.5390319824219,298.0124206542969,295.4330749511719,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.342844009399414,0.0,-7.50818074379822e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,9.84893922577612e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0001037140973494,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,7.660288974875584e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001037140827975,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0004919745260849,287.3944091796875,294.1499938964844,296.4525451660156,295.5390319824219,298.0124206542969,295.4330749511719,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.342844009399414,0.0,-7.50818074379822e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
