time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.5717334151268005,0.050000000745058,0.0456763952970504,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.5717334151268005,0.050000000745058,0.0480994433164596,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.5717334151268005,0.050000000745058,0.0355260856449604,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.5717334151268005,0.050000000745058,0.0480994433164596,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.5717334151268005,0.050000000745058,0.2281630635261535,287.1644897460937,284.95001220703125,294.82977294921875,294.0130920410156,297.0172119140625,297.4552917480469,286.32861328125,1.0,0.1405529081821441,0.7429317831993103,0.7429317831993103,1.0,1.0,-0.4866917431354522,0.1984553933143615,0.2882363498210907,0.0673727393150329,1.0,1.0,0.0,20.07149314880371,60.0,15083.1259765625,0.0,23.172157287597656,1.0,282.3086853027344,286.0257263183594,299.04931640625,301.0137023925781,293.1499938964844,293.1499938964844,283.1499938964844,2692.191650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121041774749756,1.0,0.0,0.0,1.092891812324524,1.0928939580917358,7.989061856505941e-08,4.265717029571533,4.265707492828369,9.787695489649195e-06,0.0,0.0,-0.0,5554.4931640625,0.0,39.97325134277344,1895.408935546875,0.0,998.26513671875,0.2797770202159881,1.0,0.0,3.0,1.0,0.0
17733900,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.5498748421669006,0.050000000745058,0.045813400298357,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.5498748421669006,0.050000000745058,0.0482437163591384,298.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.5498748421669006,0.050000000745058,0.0356326438486576,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.5498748421669006,0.050000000745058,0.0482437163591384,298.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.5498748421669006,0.050000000745058,0.2288474291563034,285.88330078125,284.95001220703125,294.8251647949219,294.0101318359375,296.89678955078125,297.4142761230469,285.51483154296875,1.0,0.1489480584859848,0.9286647439002992,0.9286647439002992,1.0,1.0,-0.4881516098976135,0.2073578387498855,0.2807937860488891,0.0759629309177398,1.0,1.0,0.0,23.73470687866211,60.0,14124.6572265625,0.0,26.319971084594727,1.0,282.6953430175781,285.2741394042969,297.8393859863281,299.469482421875,293.1499938964844,293.1499938964844,283.1499938964844,4139.15185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630328357219696,1.0,0.0,0.0,1.355125904083252,1.3551291227340698,1.2254064074568305e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,5004.71875,0.0,76.173828125,1895.4364013671875,0.0,1110.3358154296875,0.3409990072250366,1.0,0.0,3.0,1.0,0.0
17733960,298.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.53303062915802,0.050000000745058,0.0459441766142845,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.53303062915802,0.050000000745058,0.0483814291656017,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.53303062915802,0.050000000745058,0.0357343591749668,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.53303062915802,0.050000000745058,0.0483814291656017,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.53303062915802,0.050000000745058,0.2295006811618805,285.3601379394531,284.95001220703125,294.8207092285156,294.0072937011719,296.83160400390625,297.3741455078125,285.2344665527344,1.0,0.1565048843622207,0.942931830883026,0.942931830883026,0.800000011920929,1.0,-0.4895454049110412,0.2141976803541183,0.2753477096557617,0.082532986998558,1.0,1.0,0.0,27.23361015319824,60.0,13684.3173828125,0.0,29.34700584411621,1.0,282.9320983886719,285.017578125,297.1174011230469,298.4700622558594,293.1499938964844,293.1499938964844,283.1499938964844,5640.07080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018357872962952,1.0,0.0,0.0,1.5818535089492798,1.5818578004837036,1.669652363034402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.314453125,0.0,121.16126251220705,1895.4371337890625,0.0,939.0704956054688,0.3989373743534088,1.0,0.0,3.0,1.0,0.0
17734020,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.0461817309260368,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.0486315861344337,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.0359191223978996,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.0486315861344337,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.2306873053312301,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.0001525878906,297.3042297363281,285.0279846191406,1.0,0.1693651974201202,0.97151380777359,0.97151380777359,0.3993282914161682,1.0,-0.4920743405818939,0.3534663617610931,0.1386079788208007,0.2207763940095901,0.9839465022087096,0.9839465022087096,0.0,33.606929779052734,60.0,13507.8623046875,0.0,34.92436218261719,1.0,283.1146545410156,284.7553100585937,296.62841796875,297.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,9093.00390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121166110038757,1.0,0.0,0.0,1.9923241138458248,1.9923309087753296,2.6485815851629013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.95361328125,0.0,242.66925048828125,1895.4371337890625,0.0,545.5225830078125,0.4988866150379181,1.0,0.0,3.0,1.0,0.0
17734080,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.0461817309260368,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.0486315861344337,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.0359191223978996,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.0486315861344337,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101483464241028,0.050000000745058,0.2306873053312301,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.0001525878906,297.3042297363281,285.0279846191406,1.0,0.1693651974201202,0.97151380777359,0.97151380777359,0.3993282914161682,1.0,-0.4920743405818939,0.3534663617610931,0.1386079788208007,0.2207763940095901,0.9839465022087096,0.9839465022087096,0.0,33.606929779052734,60.0,13507.8623046875,0.0,34.92436218261719,1.0,283.1146545410156,284.7553100585937,296.62841796875,297.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,9093.00390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121166110038757,1.0,0.0,0.0,1.9923241138458248,1.9923309087753296,2.6485815851629013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.95361328125,0.0,242.66925048828125,1895.4371337890625,0.0,545.5225830078125,0.4988866150379181,1.0,0.0,3.0,1.0,0.0
17734140,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004130601882935,0.050000000745058,0.0463154017925262,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004130601882935,0.050000000745058,0.0487723499536514,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004130601882935,0.050000000745058,0.0360230915248394,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004130601882935,0.050000000745058,0.0487723499536514,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004130601882935,0.050000000745058,0.2313550263643264,284.9337158203125,284.95001220703125,294.8072509765625,293.9988098144531,295.05389404296875,297.2663879394531,284.8726501464844,1.0,0.1761829107999801,0.989836812019348,0.989836812019348,0.142470970749855,1.0,-0.4935001730918884,0.4717481434345245,0.0217520371079444,0.3383312523365021,0.9134936332702636,0.9134936332702636,0.0,37.2006721496582,60.0,13335.6328125,-0.0,38.10239028930664,1.0,283.1410522460937,284.6060485839844,296.6396484375,297.6788635253906,293.1499938964844,293.1499938964844,283.1499938964844,12139.1669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652852714061737,1.0,0.0,0.0,2.1992712020874023,2.19927978515625,3.227386287107948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.37451171875,0.0,331.1903991699219,1895.4371337890625,0.0,411.0978088378906,0.5476194024085999,1.0,0.0,3.0,1.0,0.0
17734200,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.496041864156723,0.050000000745058,0.0463835410773754,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.496041864156723,0.050000000745058,0.0488441027700901,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.496041864156723,0.050000000745058,0.0360760875046253,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.496041864156723,0.050000000745058,0.0488441027700901,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.496041864156723,0.050000000745058,0.2316953837871551,284.8526916503906,284.95001220703125,294.8045959472656,293.99713134765625,294.82733154296875,297.247314453125,284.80474853515625,1.0,0.1795267164707183,1.0,1.0,0.0,1.0,-0.494227260351181,0.4942255020141601,1.7625329746806528e-06,0.3606427013874054,0.8449952006340027,0.8449952006340027,0.0,39.02750396728516,60.0,13236.8173828125,-0.0,39.71839904785156,1.0,283.1459045410156,284.5579833984375,296.68585205078125,297.7010192871094,293.1499938964844,293.1499938964844,283.1499938964844,14800.515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462494552135467,1.0,0.0,0.0,2.2533583641052246,2.2533676624298096,3.388082063793263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.85205078125,0.0,365.732666015625,1895.4371337890625,0.0,366.5104675292969,0.5602225065231323,1.0,0.0,3.0,1.0,0.0
17734260,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.4878530502319336,0.050000000745058,0.0465241223573684,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.4878530502319336,0.050000000745058,0.0489921420812606,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.4878530502319336,0.050000000745058,0.0361854285001754,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.4878530502319336,0.050000000745058,0.0489921420812606,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.4878530502319336,0.050000000745058,0.2323976308107376,284.77294921875,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,297.208251953125,284.7796325683594,1.0,0.1861923336982727,1.0,1.0,0.0,1.0,-0.4957252740859985,0.4957249164581299,3.583776901905367e-07,0.3620825409889221,0.7087352275848389,0.7087352275848389,0.0,42.790225982666016,60.0,12973.83203125,-0.0,43.05319595336914,1.0,283.1493225097656,284.5967102050781,296.8101501464844,297.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,22997.12109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187140762805938,1.0,0.0,0.0,2.120332717895508,2.12034273147583,2.999862829256017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.15478515625,0.0,347.7059936523437,1895.4371337890625,0.0,309.92144775390625,0.5465843081474304,1.0,0.0,3.0,1.0,0.0
17734320,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.486286848783493,0.050000000745058,0.0465525388717651,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.486286848783493,0.050000000745058,0.0490220673382282,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.486286848783493,0.050000000745058,0.0362075306475162,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.486286848783493,0.050000000745058,0.0490220673382282,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.486286848783493,0.050000000745058,0.2325395792722702,284.779296875,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,297.2004089355469,284.7947998046875,1.0,0.1875088363885879,1.0,1.0,0.0,1.0,-0.4960281252861023,0.4960277676582336,3.580435361527634e-07,0.362385481595993,0.6917106509208679,0.6917106509208679,0.0,43.55093383789063,48.0,12926.615234375,-0.0,43.72976303100586,1.0,283.1495361328125,284.62725830078125,296.8352966308594,297.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,24258.4453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151166081428528,1.0,0.0,0.0,2.065408706665039,2.0654187202453613,2.846462052730203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.26318359375,0.0,331.6986694335937,1895.4371337890625,0.0,303.1073608398437,0.5346081852912903,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4839961528778076,0.050000000745058,0.0465946495532989,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4839961528778076,0.050000000745058,0.0490664094686508,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4839961528778076,0.050000000745058,0.0362402833998203,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4839961528778076,0.050000000745058,0.0490664094686508,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4839961528778076,0.050000000745058,0.2327499240636825,284.8790283203125,284.95001220703125,294.7915954589844,293.98907470703125,294.7922668457031,297.1655578613281,284.9061279296875,1.0,0.1889782100915908,1.0,1.0,0.0,1.0,-0.4964771270751953,0.4964767694473266,3.586208947581327e-07,0.3631468415260315,0.6796395778656006,0.6796395778656006,0.0,44.68136978149414,48.0,12866.61328125,-0.0,44.73649978637695,1.0,283.1499328613281,284.7832336425781,296.9398498535156,297.91192626953125,293.1499938964844,293.1499938964844,283.1499938964844,23099.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071138501167297,1.0,0.0,0.0,1.870944023132324,1.8709527254104608,2.3356886913461494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.13818359375,0.0,258.8016052246094,1895.4371337890625,0.0,288.3570251464844,0.4963385164737701,1.0,0.0,3.0,1.0,0.0
17734440,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840530753135681,0.050000000745058,0.0465935952961444,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840530753135681,0.050000000745058,0.0490652993321418,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840530753135681,0.050000000745058,0.0362394638359546,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840530753135681,0.050000000745058,0.0490652993321418,297.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840530753135681,0.050000000745058,0.2327446639537811,284.8846435546875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,297.1639099121094,284.91046142578125,1.0,0.1889133006334304,1.0,1.0,0.0,1.0,-0.4964658915996551,0.4964655339717865,3.58622372687023e-07,0.3631628155708313,0.6811756491661072,0.6811756491661072,0.0,44.653465270996094,36.0,12872.2314453125,-0.0,44.711612701416016,1.0,283.1499328613281,284.7872619628906,296.9447021484375,297.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,22868.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071717262268066,1.0,0.0,0.0,1.868404507637024,1.868413209915161,2.3293523554457362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.61376953125,0.0,257.1023864746094,1895.4371337890625,0.0,288.46173095703125,0.4923694431781769,1.0,0.0,3.0,1.0,0.0
17734500,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852550327777862,0.050000000745058,0.0465714372694492,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852550327777862,0.050000000745058,0.0490419678390026,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852550327777862,0.050000000745058,0.0362222306430339,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852550327777862,0.050000000745058,0.0490419678390026,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852550327777862,0.050000000745058,0.2326339781284332,284.92828369140625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,297.14910888671875,284.94305419921875,1.0,0.1877369284629821,1.0,1.0,0.0,1.0,-0.496229887008667,0.4962295293807983,3.585287515761593e-07,0.3632251918315887,0.6963045597076416,0.6963045597076416,0.0,44.06330108642578,36.0,12889.1865234375,-0.0,44.18562316894531,1.0,283.14996337890625,284.82012939453125,296.98455810546875,297.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,20481.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091038703918457,1.0,0.0,0.0,1.840583086013794,1.840591192245484,2.260498490613827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.21484375,0.0,239.3328094482422,1895.4371337890625,0.0,291.974609375,0.4842340350151062,1.0,0.0,3.0,1.0,0.0
17734560,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878050088882446,0.050000000745058,0.0465249828994274,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878050088882446,0.050000000745058,0.0489930473268032,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878050088882446,0.050000000745058,0.0361860990524292,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878050088882446,0.050000000745058,0.0489930473268032,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878050088882446,0.050000000745058,0.2324019223451614,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,297.13629150390625,284.9545288085937,1.0,0.1854293346405029,1.0,1.0,0.0,1.0,-0.4957349002361297,0.4957345426082611,3.582167380500323e-07,0.3631009757518768,0.7074050903320312,0.7074050903320312,0.0,42.82349395751953,25.0,12903.7314453125,-0.0,43.08231735229492,1.0,283.1499938964844,284.82666015625,297.01007080078125,298.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,19128.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131481647491455,1.0,0.0,0.0,1.838990330696106,1.8389981985092163,2.2565879476132977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.01708984375,0.0,233.7456817626953,1895.4371337890625,0.0,299.42828369140625,0.4809639155864715,1.0,0.0,3.0,1.0,0.0
17734620,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.046410072594881,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.0488720424473285,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.0360967256128788,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.0488720424473285,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.2318279296159744,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.78204345703125,297.1181945800781,284.9546813964844,1.0,0.1797675192356109,1.0,1.0,0.0,1.0,-0.4945107400417328,0.4945103824138641,3.573624951513921e-07,0.3626103103160858,0.7137019038200378,0.7137019038200378,0.0,39.75485610961914,25.0,12880.7197265625,-0.0,40.36077880859375,1.0,283.1499938964844,284.82501220703125,297.0213623046875,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18305.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202624559402466,1.0,0.0,0.0,1.8383389711380005,1.8383467197418213,2.254989794892026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.91015625,0.0,230.44741821289065,1895.4371337890625,0.0,312.8914489746094,0.4789232313632965,1.0,0.0,3.0,1.0,0.0
17734680,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796236991882,0.050000000745058,0.0463829189538955,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796236991882,0.050000000745058,0.0488434471189975,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796236991882,0.1550091207027435,0.0360756032168865,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796236991882,0.050000000745058,0.0488434471189975,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796236991882,0.050000000745058,0.2316922843456268,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,297.1151733398437,284.9539489746094,1.0,0.1784140616655349,1.0,1.0,0.0,1.0,-0.4942214787006378,0.4942211210727691,3.5715279977921455e-07,0.3624768257141113,0.7138469219207764,0.7138469219207764,0.0,39.02953720092773,25.0,12872.9755859375,-0.0,39.71941375732422,1.0,283.1499938964844,284.8245849609375,297.0196228027344,298.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18264.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213357269763946,1.0,0.0,0.0,1.83764922618866,1.837656855583191,2.253297850529635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.3837890625,0.0,230.08384704589844,1895.4371337890625,0.0,314.9635009765625,0.4786795079708099,1.0,0.0,3.0,1.0,0.0
17734740,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5110639929771423,0.050000000745058,0.046170063316822,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5110639929771423,0.1466195732355117,0.0486193001270294,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.753727912902832,0.1531022191047668,0.1061460301280021,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5110639929771423,0.050000000745058,0.0486193001270294,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5110639929771423,0.050000000745058,0.230629026889801,285.0364990234375,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,297.0819702148437,285.1004333496094,1.0,0.1762136965990066,1.0,1.0,0.0,1.0,-0.5762357711791992,0.5762353539466858,4.304522178699699e-07,0.4248674213886261,0.7790318131446838,0.7790318131446838,0.0,34.003013610839844,25.0,14528.8505859375,-0.0,44.26887130737305,1.0,283.1499938964844,284.9818420410156,297.0282592773437,298.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,16060.9833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272083044052124,1.0,0.0,0.0,1.8861703872680664,1.886177897453308,2.373860610305201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.79248046875,0.0,236.49794006347656,1895.4371337890625,0.0,326.50311279296875,0.4860592186450958,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286493897438049,0.050000000745058,0.0459827408194541,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.731041431427002,0.1475839912891388,0.1191134601831436,298.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7791286706924438,0.151176244020462,0.1071058586239814,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286493897438049,0.050000000745058,0.0484220422804355,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286493897438049,0.050000000745058,0.2296933233737945,285.1427917480469,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,297.0504455566406,285.2068176269531,1.0,0.1760853976011276,1.0,1.0,0.0,1.0,-0.6602614521980286,0.6602609157562256,5.114542318551685e-07,0.4882068932056427,0.8828906416893005,0.8828906416893005,0.0,29.70719718933105,28.0,16235.9697265625,-0.0,49.819820404052734,1.0,283.1499938964844,285.0546264648437,297.0592041015625,298.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,12753.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347970187664032,1.0,0.0,0.0,2.0074539184570312,2.0074615478515625,2.6889614446190535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.52734375,0.0,262.7320251464844,1895.4371337890625,0.0,341.94976806640625,0.5061810612678528,1.0,0.0,3.0,1.0,0.0
17734860,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343611836433411,0.050000000745058,0.0459320396184921,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7722957134246826,0.1431822478771209,0.1374581158161163,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7849134802818298,0.1518831253051757,0.1064805015921592,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343611836433411,0.143286719918251,0.048368651419878,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343611836433411,0.050000000745058,0.2294400483369827,285.2906799316406,284.95001220703125,294.77374267578125,293.9783020019531,294.77398681640625,296.9791564941406,285.2779541015625,1.0,0.1759686321020126,1.0,1.0,0.0,1.0,-0.6812477111816406,0.6812471747398376,5.334394472811255e-07,0.5053383111953735,1.0,1.0,0.0,28.55621719360352,28.0,17359.650390625,-0.0,51.150978088378906,1.0,283.1499938964844,285.01171875,297.1566162109375,298.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,11380.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665285348892212,1.0,0.0,0.0,2.2468998432159424,2.246908664703369,3.3686882261463325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99658203125,0.0,347.2336730957031,1895.4371337890625,0.0,414.1892395019531,0.5560176372528076,1.0,0.0,3.0,1.0,0.0
17734920,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458782911300659,0.050000000745058,0.0458412282168865,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7851040959358215,0.14279106259346,0.136735126376152,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.800140917301178,0.1525913923978805,0.1067349836230278,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6694994568824768,0.1443713456392288,0.0848832428455352,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458782911300659,0.050000000745058,0.2289864271879196,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,296.9682006835937,285.27105712890625,1.0,0.1766091734170913,1.0,1.0,0.0,1.0,-0.7238492965698242,0.7238487005233765,5.77677951696387e-07,0.5366485118865967,1.0,1.0,0.0,26.502349853515625,46.0,17955.873046875,-0.0,54.2900619506836,1.0,283.1499938964844,285.0096130371094,297.163330078125,298.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,11751.5302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739270210266113,1.0,0.0,0.0,2.283386707305908,2.283395767211914,3.478983217064524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.4248046875,0.0,364.419677734375,1895.4371337890625,0.0,433.0758666992188,0.5678220391273499,1.0,0.0,3.0,1.0,0.0
17734980,297.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.7681308388710022,0.1434502899646759,0.1073129177093505,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.8173797726631165,0.1430863291025161,0.1358406692743301,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.8388681411743164,0.1566536277532577,0.1090300753712654,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8136647939682007,0.1394729763269424,0.1339126378297805,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.5741040110588074,0.050000000745058,0.2280908375978469,285.397216796875,284.95001220703125,294.7709350585937,293.9766845703125,294.7710876464844,296.9053649902344,285.4369812011719,1.0,0.1849538087844848,1.0,1.0,0.0,1.0,-0.8570336699485779,0.8570328950881958,7.307583587135014e-07,0.6375622749328613,1.0,1.0,0.0,23.004180908203125,46.0,20755.650390625,-0.0,69.46403503417969,1.0,283.1499938964844,285.1500549316406,297.1792907714844,298.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,13510.9326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506401777267456,1.0,0.0,0.0,2.4483113288879395,2.448321580886841,3.999692808065447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.8251953125,0.0,449.2271728515625,1895.4371337890625,0.0,526.954345703125,0.6050456762313843,1.0,0.0,3.0,1.0,0.0
17735040,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.8026891946792603,0.1405114829540252,0.1229100599884986,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.8161906599998474,0.1435435563325882,0.136123776435852,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8390892744064331,0.1578918397426605,0.1098525077104568,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8101235628128052,0.1385135948657989,0.1330126523971557,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.5725960731506348,0.050000000745058,0.2281319350004196,285.45635986328125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,296.8812255859375,285.496826171875,1.0,0.1879002898931503,1.0,1.0,0.0,1.0,-0.8760761618614197,0.8760753870010376,7.546830147475703e-07,0.6524550318717957,1.0,1.0,0.0,23.42696762084961,34.0,21328.39453125,-0.0,73.28280639648438,1.0,283.1499938964844,285.1918029785156,297.18408203125,298.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,13891.26953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154345631599426,1.0,0.0,0.0,2.482532501220703,2.4825432300567627,4.112285409973993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.52685546875,0.0,468.3289184570313,1895.4371337890625,0.0,556.6088256835938,0.6162769198417664,1.0,0.0,3.0,1.0,0.0
17735100,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7928723692893982,0.1344121843576431,0.123914822936058,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.8068130612373352,0.1449826508760452,0.13729989528656,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.832604706287384,0.1609407663345337,0.1119831576943397,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7945054769515991,0.1372674852609634,0.1312727779150009,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.5626654028892517,0.050000000745058,0.2284215688705444,285.5265197753906,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,296.83544921875,285.5243530273437,1.0,0.1905645579099655,1.0,1.0,0.0,1.0,-0.8795296549797058,0.8795288801193237,7.594263138344104e-07,0.6557314395904541,1.0,1.0,0.0,25.02004051208496,34.0,21733.3046875,-0.0,76.25749969482422,1.0,283.1499938964844,285.17315673828125,297.18719482421875,298.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,14981.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536986768245697,1.0,0.0,0.0,2.57810926437378,2.578120708465576,4.435024152371625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.7294921875,0.0,524.5298461914062,1895.4371337890625,0.0,634.4156494140625,0.6367779970169067,1.0,0.0,3.0,1.0,0.0
17735160,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7789520621299744,0.1310438513755798,0.1200740337371826,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8042445182800293,0.1466565877199173,0.1388063728809356,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.832221508026123,0.1639097779989242,0.1141070574522018,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7875988483428955,0.1369774490594864,0.1305947452783584,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.5581133961677551,0.050000000745058,0.228563979268074,285.4984130859375,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,296.8287658691406,285.4872436523437,1.0,0.1916510313749313,1.0,1.0,0.0,1.0,-0.8786329627037048,0.8786321878433228,7.58629710162495e-07,0.6555911898612976,1.0,1.0,0.0,25.77842330932617,25.0,21795.32421875,-0.0,77.23446655273438,1.0,283.1499938964844,285.1236877441406,297.1567687988281,298.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,15828.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553682267665863,1.0,0.0,0.0,2.649953365325928,2.649965524673462,4.685649628299873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.3544921875,0.0,569.614501953125,1895.4371337890625,0.0,702.1192016601562,0.6570347547531128,1.0,0.0,3.0,1.0,0.0
17735220,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.7741125226020813,0.1291982978582382,0.1171389669179916,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.8113131523132324,0.1496609598398208,0.1415736675262451,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8415319919586182,0.1686647981405258,0.1174785494804382,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.7897461652755737,0.1376074403524398,0.130797728896141,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.5595453381538391,0.1218889281153678,0.2285183817148208,285.4344482421875,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,296.7603759765625,285.42633056640625,1.0,0.191601276397705,1.0,1.0,0.0,1.0,-0.8826647400856018,0.8826639652252197,7.642780133210181e-07,0.6595644354820251,1.0,1.0,0.0,25.58950424194336,25.0,21980.462890625,-0.0,77.66255950927734,1.0,283.1499938964844,285.0481872558594,297.0760498046875,298.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17358.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692352652549744,1.0,0.0,0.0,2.7751059532165527,2.7751193046569824,5.138691108186322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.80078125,0.0,654.1920166015625,1895.4371337890625,0.0,771.5607299804688,0.6845954060554504,1.0,0.0,3.0,1.0,0.0
17735280,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8708913922309875,0.1293334513902664,0.116645947098732,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.915350377559662,0.1503557562828064,0.1417450159788131,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.9573747515678406,0.1696507930755615,0.1178231909871101,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8892068266868591,0.1379533857107162,0.1305879205465316,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.7297627925872803,0.1222444251179695,0.3386370241641998,285.4303283691406,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,296.73260498046875,285.4566650390625,1.0,0.1935799568891525,1.0,1.0,0.0,1.0,-1.0148314237594604,1.014830470085144,9.401268812325724e-07,0.755640983581543,1.0,1.0,0.0,17.20880126953125,45.0,23691.1640625,-0.0,89.30500030517578,1.0,283.1499938964844,285.1019897460937,297.06201171875,298.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,17587.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708442330360413,1.0,0.0,0.0,2.7933366298675537,2.7933502197265625,5.206428568271804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.51025390625,0.0,667.1697998046875,1895.4371337890625,0.0,779.1135864257812,0.6919717788696289,1.0,0.0,3.0,1.0,0.0
17735340,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564514160156,0.8511295318603516,0.1334808468818664,0.1196177452802658,297.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.9148532152175904,0.1774766147136688,0.1556099653244018,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.9452307820320128,0.1809122115373611,0.1250908821821212,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8706322908401489,0.1432343423366546,0.134920448064804,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.8202947974205017,0.1164036616683006,0.5313303470611572,285.4305725097656,284.95001220703125,294.7666015625,293.9745178222656,294.7277526855469,296.7979431152344,285.3349304199219,1.0,0.2050550431013107,1.0,1.0,0.0,1.0,-1.04213285446167,1.0421319007873535,9.105032745537756e-07,0.6718348264694214,1.0,1.0,0.0,17.90009117126465,33.0,21067.744140625,-0.0,118.2632064819336,1.0,283.1499938964844,284.9016418457031,297.0628967285156,298.6934814453125,293.1499938964844,293.1499938964844,283.1499938964844,19195.64453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900189876556396,1.0,0.0,0.0,2.918268918991089,2.918283700942993,5.682559276465327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.6787109375,0.0,760.7511596679688,1895.4371337890625,0.0,874.7432861328125,0.7224459648132324,1.0,0.0,3.0,1.0,0.0
17735400,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564514160156,0.8511295318603516,0.1334808468818664,0.1196177452802658,297.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.9148532152175904,0.1774766147136688,0.1556099653244018,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.9452307820320128,0.1809122115373611,0.1250908821821212,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8706322908401489,0.1432343423366546,0.134920448064804,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.8202947974205017,0.1164036616683006,0.5313303470611572,285.4305725097656,284.95001220703125,294.7666015625,293.9745178222656,294.7277526855469,296.7979431152344,285.3349304199219,1.0,0.2050550431013107,1.0,1.0,0.0,1.0,-1.04213285446167,1.0421319007873535,9.105032745537756e-07,0.6718348264694214,1.0,1.0,0.0,17.90009117126465,33.0,21067.744140625,-0.0,118.2632064819336,1.0,283.1499938964844,284.9016418457031,297.0628967285156,298.6934814453125,293.1499938964844,293.1499938964844,283.1499938964844,19195.64453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900189876556396,1.0,0.0,0.0,2.918268918991089,2.918283700942993,5.682559276465327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.6787109375,0.0,760.7511596679688,1895.4371337890625,0.0,874.7432861328125,0.7224459648132324,1.0,0.0,3.0,1.0,0.0
17735460,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.9234460592269896,0.1332951039075851,0.120115227997303,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.9148897528648376,0.1772713661193847,0.1234684884548187,297.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244934082031,0.9148897528648376,0.1899456679821014,0.0911934003233909,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9522584080696106,0.1446328610181808,0.137081116437912,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.8717606663703918,0.1121765077114105,0.5097222924232483,285.82623291015625,284.95001220703125,294.7667236328125,293.9747619628906,294.7667541503906,296.7906799316406,285.82733154296875,1.0,0.2129358649253845,1.0,1.0,0.0,1.0,-1.1670985221862793,1.1670973300933838,1.1832868267447338e-06,0.8793753981590271,1.0,1.0,0.0,17.0408878326416,33.0,27843.73828125,-0.0,125.6593246459961,1.0,283.1499938964844,285.3572082519531,297.09423828125,298.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,20552.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076887845993042,1.0,0.0,0.0,3.0196425914764404,3.019658088684082,6.084212600399042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.80859375,0.0,842.8171997070312,1895.4371337890625,0.0,972.4522705078124,0.7442471385002136,1.0,0.0,3.0,1.0,0.0
17735520,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267822265625,0.9291650652885436,0.133359208703041,0.1201168447732925,297.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.9103173017501832,0.1771951764822006,0.1199184209108352,297.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.9103173017501832,0.1905566900968551,0.0885713323950767,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.957779049873352,0.1445997357368469,0.1371155083179474,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.875359296798706,0.1118655204772949,0.5078750252723694,285.8271179199219,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,296.7821350097656,285.8282165527344,1.0,0.213506132364273,1.0,1.0,0.0,1.0,-1.1739498376846311,1.1739486455917358,1.1957141623497591e-06,0.8857089877128601,1.0,1.0,0.0,16.935253143310547,53.0,27957.724609375,-0.0,125.4957504272461,1.0,283.1499938964844,285.3565979003906,297.1012878417969,298.96533203125,293.1499938964844,293.1499938964844,283.1499938964844,20673.8828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110943555831909,1.0,0.0,0.0,3.028551816940308,3.0285675525665283,6.120167768131068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.8076171875,0.0,850.29931640625,1895.4371337890625,0.0,992.3143310546876,0.7493812441825867,1.0,0.0,3.0,1.0,0.0
17735580,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.8839654326438904,0.1344165802001953,0.1209280267357826,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.9709163308143616,0.1724380850791931,0.1649617254734039,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.951230525970459,0.1923289746046066,0.1148296445608139,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9093964099884032,0.1459924876689911,0.1382054090499878,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.8298314809799194,0.1099328324198722,0.4976491332054138,285.8770446777344,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,296.69403076171875,285.88800048828125,1.0,0.2298364788293838,1.0,1.0,0.0,1.0,-1.2501153945922852,1.2501139640808103,1.331128942183568e-06,0.946083962917328,1.0,1.0,0.0,20.29242706298828,73.0,29446.734375,-0.0,153.81605529785156,1.0,283.1499938964844,285.3946838378906,297.1039733886719,299.07598876953125,293.1499938964844,293.1499938964844,283.1499938964844,22040.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638031005859375,1.0,0.0,0.0,3.1270453929901123,3.1270623207092285,6.524717264255742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.89892578125,0.0,935.9862670898438,1895.4371337890625,0.0,1160.2720947265625,0.7734711170196533,1.0,0.0,3.0,1.0,0.0
17735640,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.8839654326438904,0.1344165802001953,0.1209280267357826,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.9709163308143616,0.1724380850791931,0.1649617254734039,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.951230525970459,0.1923289746046066,0.1148296445608139,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9093964099884032,0.1459924876689911,0.1382054090499878,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.8298314809799194,0.1099328324198722,0.4976491332054138,285.8770446777344,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,296.69403076171875,285.88800048828125,1.0,0.2298364788293838,1.0,1.0,0.0,1.0,-1.2501153945922852,1.2501139640808103,1.331128942183568e-06,0.946083962917328,1.0,1.0,0.0,20.29242706298828,73.0,29446.734375,-0.0,153.81605529785156,1.0,283.1499938964844,285.3946838378906,297.1039733886719,299.07598876953125,293.1499938964844,293.1499938964844,283.1499938964844,22040.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638031005859375,1.0,0.0,0.0,3.1270453929901123,3.1270623207092285,6.524717264255742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.89892578125,0.0,935.9862670898438,1895.4371337890625,0.0,1160.2720947265625,0.7734711170196533,1.0,0.0,3.0,1.0,0.0
