time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.7850819230079651,0.1358054429292678,0.1221585720777511,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.8490350842475891,0.1719480752944946,0.1636547446250915,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.880419135093689,0.1924516707658767,0.1348461657762527,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.8074254989624023,0.1474531888961792,0.1396224349737167,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7328468561172485,0.1080705374479293,0.494112879037857,285.9334411621094,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,296.65411376953125,285.9403076171875,1.0,0.2387964874505996,1.0,1.0,0.0,1.0,-1.217293620109558,1.2172924280166626,1.2778504014931968e-06,0.9275854229927064,1.0,1.0,0.0,29.87925338745117,73.0,29590.7578125,-0.0,171.25975036621094,1.0,283.1499938964844,285.42108154296875,297.0939636230469,299.1225891113281,293.1499938964844,293.1499938964844,283.1499938964844,22819.529296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649270236492157,1.0,0.0,0.0,3.1818325519561768,3.181849956512451,6.755352046639018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.2666015625,0.0,986.0501098632812,1895.4371337890625,0.0,1235.731689453125,0.7840887904167175,1.0,0.0,3.0,1.0,0.0
17735760,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.7689110636711121,0.1361597925424575,0.1230623424053192,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8298585414886475,0.1708572208881378,0.1630328148603439,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8591883182525635,0.1904130280017852,0.1342919468879699,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.7908316254615784,0.1481153666973114,0.1407516300678253,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.7152016758918762,0.1078145578503608,0.4895781874656677,285.89825439453125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,296.6118469238281,285.8920288085937,1.0,0.2498579919338226,1.0,1.0,0.0,1.0,-1.2610100507736206,1.2610087394714355,1.3516361150323064e-06,0.9551181197166444,1.0,1.0,0.0,33.18113327026367,61.0,29912.361328125,-0.0,185.53741455078125,1.0,283.1499938964844,285.3751525878906,297.0734558105469,299.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,23344.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579275131225586,1.0,0.0,0.0,3.2182457447052,3.218263626098633,6.91085460857721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.9482421875,0.0,1020.2925415039062,1895.4371337890625,0.0,1295.8719482421875,0.7957971096038818,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7368223667144775,0.1369380354881286,0.1239916980266571,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.7921478748321533,0.1707224249839782,0.162644624710083,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8209228515625,0.1903468966484069,0.1337373405694961,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.7571159601211548,0.1494214236736297,0.1422270536422729,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.6802170276641846,0.1072730794548988,0.4880966544151306,285.8547058105469,284.95001220703125,294.77154541015625,293.9781799316406,294.7714538574219,296.5620422363281,285.8515014648437,1.0,0.2585295140743255,1.0,1.0,0.0,1.0,-1.2609784603118896,1.2609771490097046,1.3515552836906863e-06,0.9550675749778748,1.0,1.0,0.0,40.179298400878906,61.0,30017.2109375,-0.0,200.54383850097656,1.0,283.1499938964844,285.32928466796875,297.02520751953125,299.0727844238281,293.1499938964844,293.1499938964844,283.1499938964844,24482.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652945876121521,1.0,0.0,0.0,3.295720100402832,3.295738697052002,7.247595590342826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.818359375,0.0,1095.7667236328125,1895.4371337890625,0.0,1348.37353515625,0.8118236660957336,1.0,0.0,3.0,1.0,0.0
17735880,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.7349558472633362,0.1370702534914016,0.1241205781698226,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.7897686958312988,0.1708355545997619,0.1627206802368164,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.8187395930290222,0.1905519068241119,0.1338368654251098,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.755193293094635,0.1496234834194183,0.1424301266670227,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.677885890007019,0.1072087734937667,0.4878822267055511,285.8510437011719,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,296.5570373535156,285.84814453125,1.0,0.2592416405677795,1.0,1.0,0.0,1.0,-1.2613301277160645,1.2613288164138794,1.3522081871997216e-06,0.955344557762146,1.0,1.0,0.0,40.71962356567383,49.0,30033.140625,-0.0,201.8232879638672,1.0,283.1499938964844,285.32537841796875,297.0198669433594,299.0672607421875,293.1499938964844,293.1499938964844,283.1499938964844,24592.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657425761222839,1.0,0.0,0.0,3.303107261657715,3.303126096725464,7.280122531483357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.58349609375,0.0,1103.151611328125,1895.4371337890625,0.0,1351.6041259765625,0.8165910243988037,1.0,0.0,3.0,1.0,0.0
17735940,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.7297783493995667,0.1382612735033035,0.1252101212739944,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7831826210021973,0.1722854673862457,0.1638990044593811,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.8132737874984741,0.1928915977478027,0.1352636814117431,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.7503612041473389,0.1513805836439132,0.1441172659397125,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.669518768787384,0.106800839304924,0.4861496984958648,285.8193359375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,296.5234069824219,285.8173522949219,1.0,0.262016236782074,1.0,1.0,0.0,1.0,-1.2657095193862915,1.2657082080841064,1.3603767001768574e-06,0.9588190913200378,1.0,1.0,0.0,42.69757461547852,37.0,30228.80859375,-0.0,207.58302307128903,1.0,283.1499938964844,285.2869873046875,296.9932556152344,299.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,25802.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677631735801697,1.0,0.0,0.0,3.3834421634674072,3.3834617137908936,7.638547572241805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.20947265625,0.0,1185.614501953125,1895.4371337890625,0.0,1366.230224609375,0.8362884521484375,1.0,0.0,3.0,1.0,0.0
17736000,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.7297783493995667,0.1382612735033035,0.1252101212739944,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7831826210021973,0.1722854673862457,0.1638990044593811,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.8132737874984741,0.1928915977478027,0.1352636814117431,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.7503612041473389,0.1513805836439132,0.1441172659397125,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.669518768787384,0.106800839304924,0.4861496984958648,285.8193359375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,296.5234069824219,285.8173522949219,1.0,0.262016236782074,1.0,1.0,0.0,1.0,-1.2657095193862915,1.2657082080841064,1.3603767001768574e-06,0.9588190913200378,1.0,1.0,0.0,42.69757461547852,37.0,30228.80859375,-0.0,207.58302307128903,1.0,283.1499938964844,285.2869873046875,296.9932556152344,299.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,25802.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677631735801697,1.0,0.0,0.0,3.3834421634674072,3.3834617137908936,7.638547572241805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.20947265625,0.0,1185.614501953125,1895.4371337890625,0.0,1366.230224609375,0.8362884521484375,1.0,0.0,3.0,1.0,0.0
17736060,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7380161881446838,0.1394720822572708,0.1262111514806747,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.7934384942054749,0.1741277277469635,0.1654774993658065,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.8239355087280273,0.1955761611461639,0.1370225697755813,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960510253906,0.7599276304244995,0.1531047224998474,0.1456577777862548,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.6755642890930176,0.1066109612584114,0.4847712814807892,285.7958679199219,284.95001220703125,294.7787475585937,293.9828491210937,294.778564453125,296.5004272460937,285.79412841796875,1.0,0.2602360844612121,1.0,1.0,0.0,1.0,-1.2711114883422852,1.2711101770401,1.3705085848414456e-06,0.9631174802780152,1.0,1.0,0.0,41.06110763549805,37.0,30434.69140625,-0.0,205.9229736328125,1.0,283.1499938964844,285.2563781738281,296.9891052246094,299.04547119140625,293.1499938964844,293.1499938964844,283.1499938964844,26916.2421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686807870864868,1.0,0.0,0.0,3.455661535263061,3.4556820392608643,7.968116619849752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.45849609375,0.0,1263.1673583984375,1895.4371337890625,0.0,1372.90087890625,0.8510357737541199,1.0,0.0,3.0,1.0,0.0
17736120,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.739321768283844,0.1395803838968277,0.1262959986925125,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.7950454354286194,0.1742996424436569,0.1656238883733749,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8255152702331543,0.1958177238702774,0.1371801644563675,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.7614085078239441,0.1532569229602813,0.1457888036966323,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.6767096519470215,0.1066023558378219,0.4846634566783905,285.79461669921875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,296.49871826171875,285.79302978515625,1.0,0.2598970234394073,1.0,1.0,0.0,1.0,-1.271606206893921,1.2716048955917358,1.3714389979213593e-06,0.9635111093521118,1.0,1.0,0.0,40.77518844604492,25.0,30449.638671875,-0.0,205.4756774902344,1.0,283.1499938964844,285.2548522949219,296.9892272949219,299.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,26980.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687657237052917,1.0,0.0,0.0,3.45976185798645,3.459782600402832,7.987037520251761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.3857421875,0.0,1267.6693115234375,1895.4371337890625,0.0,1373.51953125,0.8550156950950623,1.0,0.0,3.0,1.0,0.0
17736180,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.7627741098403931,0.1409533321857452,0.1273411214351654,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.8218348622322083,0.1765091270208358,0.1674908250570297,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.8528653383255005,0.1988716721534729,0.1391591876745224,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.7875838279724121,0.155178815126419,0.1474100351333618,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.6978188157081604,0.1065415292978286,0.4833660721778869,285.773681640625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,296.4786376953125,285.7723083496094,1.0,0.2542013227939605,1.0,1.0,0.0,1.0,-1.2778657674789429,1.2778644561767578,1.3832440117766964e-06,0.968488335609436,1.0,1.0,0.0,36.11781692504883,25.0,30673.84375,-0.0,197.5232086181641,1.0,283.1499938964844,285.2264099121094,296.9935913085937,299.0621643066406,293.1499938964844,293.1499938964844,283.1499938964844,28130.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702601313591003,1.0,0.0,0.0,3.532753229141236,3.5327749252319336,8.327601221935765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.68994140625,0.0,1349.607177734375,1895.4371337890625,0.0,1384.42431640625,0.8729376792907715,1.0,0.0,3.0,1.0,0.0
17736240,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.7627741098403931,0.1409533321857452,0.1273411214351654,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.8218348622322083,0.1765091270208358,0.1674908250570297,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.8528653383255005,0.1988716721534729,0.1391591876745224,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.7875838279724121,0.155178815126419,0.1474100351333618,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.6978188157081604,0.1065415292978286,0.4833660721778869,285.773681640625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,296.4786376953125,285.7723083496094,1.0,0.2542013227939605,1.0,1.0,0.0,1.0,-1.2778657674789429,1.2778644561767578,1.3832440117766964e-06,0.968488335609436,1.0,1.0,0.0,36.11781692504883,25.0,30673.84375,-0.0,197.5232086181641,1.0,283.1499938964844,285.2264099121094,296.9935913085937,299.0621643066406,293.1499938964844,293.1499938964844,283.1499938964844,28130.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702601313591003,1.0,0.0,0.0,3.532753229141236,3.5327749252319336,8.327601221935765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.68994140625,0.0,1349.607177734375,1895.4371337890625,0.0,1384.42431640625,0.8729376792907715,1.0,0.0,3.0,1.0,0.0
17736300,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7746790647506714,0.1416431963443756,0.1278873234987259,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.834139347076416,0.1776334792375564,0.1684718579053878,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8667783737182617,0.2003963738679886,0.1401676684617996,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.8005425930023193,0.1561401486396789,0.1482423394918441,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.7080153822898865,0.1065396144986152,0.4829538464546203,285.7632141113281,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,296.4696960449219,285.7612609863281,1.0,0.2522444427013397,1.0,1.0,0.0,1.0,-1.281413435935974,1.281412124633789,1.3899549458074034e-06,0.971298336982727,1.0,1.0,0.0,34.20991134643555,25.0,30807.8828125,-0.0,194.57508850097656,1.0,283.1499938964844,285.21044921875,296.9966125488281,299.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,28829.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712268590927124,1.0,0.0,0.0,3.576347589492798,3.576369524002075,8.534394737580442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.4013671875,0.0,1400.18896484375,1895.4371337890625,0.0,1391.5037841796875,0.8808388710021973,1.0,0.0,3.0,1.0,0.0
17736360,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561340332031,0.7856807708740234,0.1423245966434478,0.128442034125328,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8455021381378174,0.1787524670362472,0.1694674640893936,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8798052072525024,0.201902687549591,0.1411769539117813,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.8121333718299866,0.1570914834737777,0.1490821689367294,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.7167183756828308,0.1065447255969047,0.4826601445674896,285.7559509277344,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,296.4613342285156,285.7548828125,1.0,0.2506372928619385,1.0,1.0,0.0,1.0,-1.2851415872573853,1.2851401567459106,1.3970302461530082e-06,0.9742509722709656,1.0,1.0,0.0,32.66499328613281,25.0,30912.462890625,-0.0,192.46401977539065,1.0,283.1499938964844,285.201416015625,296.99920654296875,299.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,29263.919921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722530126571655,1.0,0.0,0.0,3.603215456008911,3.603237867355346,8.663108701512101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.1572265625,0.0,1431.984130859375,1895.4371337890625,0.0,1399.039794921875,0.89024418592453,1.0,0.0,3.0,1.0,0.0
17736420,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8064590096473694,0.1436542272567749,0.1295478790998459,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8676831126213074,0.1809538155794143,0.1714559644460678,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9047919511795044,0.2048502266407013,0.143172413110733,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8324555158615112,0.1589555889368057,0.1507534235715866,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.7317796945571899,0.1065545529127121,0.4822129607200622,285.7402648925781,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,296.4457092285156,285.7394104003906,1.0,0.2482005059719085,1.0,1.0,0.0,1.0,-1.2927203178405762,1.2927188873291016,1.411473590451351e-06,0.9802382588386536,1.0,1.0,0.0,30.148452758789062,25.0,31157.052734375,-0.0,189.5037536621093,1.0,283.1499938964844,285.17840576171875,297.0046691894531,299.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,30403.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674546480178833,1.0,0.0,0.0,3.672727584838867,3.672750949859619,9.000584668683587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.1240234375,0.0,1516.4698486328125,1895.4371337890625,0.0,1415.962158203125,0.907314658164978,1.0,0.0,3.0,1.0,0.0
17736480,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8064590096473694,0.1436542272567749,0.1295478790998459,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8676831126213074,0.1809538155794143,0.1714559644460678,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9047919511795044,0.2048502266407013,0.143172413110733,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8324555158615112,0.1589555889368057,0.1507534235715866,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.7317796945571899,0.1065545529127121,0.4822129607200622,285.7402648925781,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,296.4457092285156,285.7394104003906,1.0,0.2482005059719085,1.0,1.0,0.0,1.0,-1.2927203178405762,1.2927188873291016,1.411473590451351e-06,0.9802382588386536,1.0,1.0,0.0,30.148452758789062,25.0,31157.052734375,-0.0,189.5037536621093,1.0,283.1499938964844,285.17840576171875,297.0046691894531,299.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,30403.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674546480178833,1.0,0.0,0.0,3.672727584838867,3.672750949859619,9.000584668683587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.1240234375,0.0,1516.4698486328125,1895.4371337890625,0.0,1415.962158203125,0.907314658164978,1.0,0.0,3.0,1.0,0.0
17736540,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.8234972953796387,0.1449267715215683,0.1306299120187759,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8879460096359253,0.1830783039331436,0.173404648900032,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.929193675518036,0.207685574889183,0.1451124101877212,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.850432276725769,0.1607495099306106,0.152388647198677,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.7446354031562805,0.1065429896116256,0.4818242490291595,285.7265625,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,296.43145751953125,285.72576904296875,1.0,0.2466668635606765,1.0,1.0,0.0,1.0,-1.300183653831482,1.300182223320007,1.425770165042195e-06,0.986108124256134,1.0,1.0,0.0,28.31036758422852,25.0,31397.677734375,-0.0,187.9661102294922,1.0,283.1499938964844,285.1573486328125,297.009521484375,299.1207580566406,293.1499938964844,293.1499938964844,283.1499938964844,31524.05859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769302487373352,1.0,0.0,0.0,3.7397713661193848,3.739795446395874,9.332185868515808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.84765625,0.0,1601.0423583984375,1895.4371337890625,0.0,1433.6656494140625,0.9237873554229736,1.0,0.0,3.0,1.0,0.0
17736600,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.8234972953796387,0.1449267715215683,0.1306299120187759,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8879460096359253,0.1830783039331436,0.173404648900032,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.929193675518036,0.207685574889183,0.1451124101877212,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.850432276725769,0.1607495099306106,0.152388647198677,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.7446354031562805,0.1065429896116256,0.4818242490291595,285.7265625,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,296.43145751953125,285.72576904296875,1.0,0.2466668635606765,1.0,1.0,0.0,1.0,-1.300183653831482,1.300182223320007,1.425770165042195e-06,0.986108124256134,1.0,1.0,0.0,28.31036758422852,25.0,31397.677734375,-0.0,187.9661102294922,1.0,283.1499938964844,285.1573486328125,297.009521484375,299.1207580566406,293.1499938964844,293.1499938964844,283.1499938964844,31524.05859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769302487373352,1.0,0.0,0.0,3.7397713661193848,3.739795446395874,9.332185868515808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.84765625,0.0,1601.0423583984375,1895.4371337890625,0.0,1433.6656494140625,0.9237873554229736,1.0,0.0,3.0,1.0,0.0
17736660,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.8376948237419128,0.146140307188034,0.1316781640052795,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9057800769805908,0.1851144433021545,0.1752920448780059,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.9505940675735474,0.2104025334119796,0.1469855606555938,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.8665615320205688,0.1624666154384613,0.1539725661277771,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.7556883692741394,0.1064961403608322,0.4813842475414276,285.713623046875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,296.41827392578125,285.712890625,1.0,0.2457687854766845,1.0,1.0,0.0,1.0,-1.3073292970657349,1.3073278665542605,1.4394960317076766e-06,0.9916702508926392,1.0,1.0,0.0,26.965864181518555,25.0,31631.0390625,-0.0,187.39735412597656,1.0,283.1499938964844,285.1373291015625,297.01416015625,299.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,32641.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792740225791931,1.0,0.0,0.0,3.8054521083831774,3.805476903915405,9.662862794357352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.1240234375,0.0,1686.88916015625,1895.4371337890625,0.0,1451.1844482421875,0.9399260878562928,1.0,0.0,3.0,1.0,0.0
17736720,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.8376948237419128,0.146140307188034,0.1316781640052795,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9057800769805908,0.1851144433021545,0.1752920448780059,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.9505940675735474,0.2104025334119796,0.1469855606555938,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.8665615320205688,0.1624666154384613,0.1539725661277771,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.7556883692741394,0.1064961403608322,0.4813842475414276,285.713623046875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,296.41827392578125,285.712890625,1.0,0.2457687854766845,1.0,1.0,0.0,1.0,-1.3073292970657349,1.3073278665542605,1.4394960317076766e-06,0.9916702508926392,1.0,1.0,0.0,26.965864181518555,25.0,31631.0390625,-0.0,187.39735412597656,1.0,283.1499938964844,285.1373291015625,297.01416015625,299.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,32641.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792740225791931,1.0,0.0,0.0,3.8054521083831774,3.805476903915405,9.662862794357352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.1240234375,0.0,1686.88916015625,1895.4371337890625,0.0,1451.1844482421875,0.9399260878562928,1.0,0.0,3.0,1.0,0.0
17736780,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.8498330116271973,0.1472965031862259,0.1326886415481567,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.9222721457481384,0.1870581805706024,0.1771077811717987,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9673442840576172,0.2129991501569748,0.1487859636545181,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.8805609345436096,0.1641043722629547,0.1554968655109405,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.7648224830627441,0.1064077615737915,0.4808349311351776,285.7012634277344,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,296.406005859375,285.7005615234375,1.0,0.2453293204307556,1.0,1.0,0.0,1.0,-1.3140534162521362,1.3140519857406616,1.4523368463414954e-06,0.9967321157455444,1.0,1.0,0.0,25.993595123291016,25.0,31855.4140625,-0.0,187.50816345214844,1.0,283.1499938964844,285.1180725097656,297.0189514160156,299.15777587890625,293.1499938964844,293.1499938964844,283.04998779296875,33755.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681517481803894,1.0,0.0,0.0,3.869864940643311,3.8698906898498535,9.992746754505788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.40966796875,0.0,1774.0068359375,1895.4371337890625,0.0,1468.057373046875,0.9547541737556458,1.0,0.0,3.0,1.0,0.0
17736840,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.8498330116271973,0.1472965031862259,0.1326886415481567,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.9222721457481384,0.1870581805706024,0.1771077811717987,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9673442840576172,0.2129991501569748,0.1487859636545181,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.8805609345436096,0.1641043722629547,0.1554968655109405,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.7648224830627441,0.1064077615737915,0.4808349311351776,285.7012634277344,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,296.406005859375,285.7005615234375,1.0,0.2453293204307556,1.0,1.0,0.0,1.0,-1.3140534162521362,1.3140519857406616,1.4523368463414954e-06,0.9967321157455444,1.0,1.0,0.0,25.993595123291016,25.0,31855.4140625,-0.0,187.50816345214844,1.0,283.1499938964844,285.1180725097656,297.0189514160156,299.15777587890625,293.1499938964844,293.1499938964844,283.04998779296875,33755.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681517481803894,1.0,0.0,0.0,3.869864940643311,3.8698906898498535,9.992746754505788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.40966796875,0.0,1774.0068359375,1895.4371337890625,0.0,1468.057373046875,0.9547541737556458,1.0,0.0,3.0,1.0,0.0
17736900,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.8551933169364929,0.1478201001882553,0.1331717520952224,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.9297346472740172,0.1879678219556808,0.177981823682785,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.974114716053009,0.2142170518636703,0.1496528685092926,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.8867396116256714,0.1648691743612289,0.156230479478836,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.7686784267425537,0.1063303425908088,0.4804916977882385,285.65203857421875,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,296.39990234375,285.639892578125,1.0,0.245227500796318,1.0,1.0,0.0,1.0,-1.3171919584274292,1.317190408706665,1.4583347365260124e-06,0.9990710020065308,1.0,1.0,0.0,25.614273071289062,25.0,32232.751953125,-0.0,187.72613525390625,1.0,283.0638122558594,285.0445251464844,297.0416259765625,299.229736328125,293.1499938964844,293.1499938964844,283.04998779296875,34341.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68563312292099,1.0,0.0,0.0,3.903290510177612,3.9033167362213135,1.0166114634557744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.4326171875,0.0,1820.3734130859373,1895.4371337890625,0.0,1499.269287109375,0.9610485434532166,1.0,0.0,3.0,1.0,0.0
17736960,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.8594497442245483,0.1482618153095245,0.133585438132286,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.9357227683067322,0.1887918561697006,0.178780972957611,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.9793199300765992,0.2153302282094955,0.1504493206739425,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.8917151093482971,0.1655581593513488,0.1568986773490905,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7715053558349609,0.1061997860670089,0.4799470603466034,285.6180725097656,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,296.3934326171875,285.615234375,1.0,0.2451867163181305,1.0,1.0,0.0,1.0,-1.31975257396698,1.3197511434555054,1.4632332749897614e-06,1.0009710788726809,1.0,1.0,0.0,25.335588455200195,25.0,32302.7421875,-0.0,187.9734039306641,1.0,283.0523986816406,285.0215148925781,297.03857421875,299.2182312011719,293.1499938964844,293.1499938964844,282.75,34709.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879052519798279,1.0,0.0,0.0,3.9241981506347656,3.924224615097046,1.0275314252794487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.19921875,0.0,1849.78271484375,1895.4371337890625,0.0,1516.64208984375,0.966011643409729,1.0,0.0,3.0,1.0,0.0
17737020,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8640190362930298,0.1486549079418182,0.1341010332107544,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9427229762077332,0.1900274157524109,0.1800843030214309,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.9852994680404664,0.2170537710189819,0.1517738401889801,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8975587487220764,0.1665686517953872,0.1579741835594177,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.773631751537323,0.1056841015815734,0.4780162870883941,285.3819580078125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,296.3780822753906,285.3772277832031,1.0,0.2451771646738052,1.0,1.0,0.0,1.0,-1.322501301765442,1.3224998712539673,1.4684926554764388e-06,1.00299870967865,1.0,1.0,0.0,25.06378746032715,25.0,33163.3046875,-0.0,188.30075073242188,1.0,282.7574157714844,284.76580810546875,297.0686340332031,299.32958984375,293.1499938964844,293.1499938964844,282.45001220703125,35229.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019920349121094,1.0,0.0,0.0,3.95345139503479,3.953478336334229,1.0429082522023236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.35693359375,0.0,1891.4600830078125,1895.4371337890625,0.0,1626.50927734375,0.972971260547638,1.0,0.0,3.0,1.0,0.0
17737080,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8640190362930298,0.1486549079418182,0.1341010332107544,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9427229762077332,0.1900274157524109,0.1800843030214309,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.9852994680404664,0.2170537710189819,0.1517738401889801,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8975587487220764,0.1665686517953872,0.1579741835594177,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.773631751537323,0.1056841015815734,0.4780162870883941,285.3819580078125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,296.3780822753906,285.3772277832031,1.0,0.2451771646738052,1.0,1.0,0.0,1.0,-1.322501301765442,1.3224998712539673,1.4684926554764388e-06,1.00299870967865,1.0,1.0,0.0,25.06378746032715,25.0,33163.3046875,-0.0,188.30075073242188,1.0,282.7574157714844,284.76580810546875,297.0686340332031,299.32958984375,293.1499938964844,293.1499938964844,282.45001220703125,35229.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019920349121094,1.0,0.0,0.0,3.95345139503479,3.953478336334229,1.0429082522023236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.35693359375,0.0,1891.4600830078125,1895.4371337890625,0.0,1626.50927734375,0.972971260547638,1.0,0.0,3.0,1.0,0.0
17737140,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8626230955123901,0.148438274860382,0.1340275704860687,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9427924752235411,0.190776988863945,0.1809003353118896,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.985751748085022,0.2182295471429824,0.1526812613010406,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8974666595458984,0.1671388894319534,0.1586118191480636,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7706430554389954,0.1048456653952598,0.4746108651161194,285.1326904296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,296.3603210449219,285.1271057128906,1.0,0.245115041732788,1.0,1.0,0.0,1.0,-1.321161150932312,1.3211597204208374,1.4658404552392312e-06,1.0019147396087646,1.0,1.0,0.0,25.152143478393555,25.0,33931.6484375,-0.0,188.04139709472656,1.0,282.4547424316406,284.4998474121094,297.0653991699219,299.3806457519531,293.1499938964844,293.1499938964844,282.1499938964844,35540.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713107705116272,1.0,0.0,0.0,3.9708971977233887,3.9709243774414062,1.0521328022150556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5869140625,0.0,1916.6107177734373,1895.4371337890625,0.0,1715.6923828125,0.9771212339401244,1.0,0.0,3.0,1.0,0.0
17737200,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8626230955123901,0.148438274860382,0.1340275704860687,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9427924752235411,0.190776988863945,0.1809003353118896,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.985751748085022,0.2182295471429824,0.1526812613010406,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8974666595458984,0.1671388894319534,0.1586118191480636,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7706430554389954,0.1048456653952598,0.4746108651161194,285.1326904296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,296.3603210449219,285.1271057128906,1.0,0.245115041732788,1.0,1.0,0.0,1.0,-1.321161150932312,1.3211597204208374,1.4658404552392312e-06,1.0019147396087646,1.0,1.0,0.0,25.152143478393555,25.0,33931.6484375,-0.0,188.04139709472656,1.0,282.4547424316406,284.4998474121094,297.0653991699219,299.3806457519531,293.1499938964844,293.1499938964844,282.1499938964844,35540.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713107705116272,1.0,0.0,0.0,3.9708971977233887,3.9709243774414062,1.0521328022150556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5869140625,0.0,1916.6107177734373,1895.4371337890625,0.0,1715.6923828125,0.9771212339401244,1.0,0.0,3.0,1.0,0.0
17737260,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.858099102973938,0.1479194909334182,0.133620485663414,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.939089059829712,0.1911846101284027,0.1813694387674331,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9832859635353088,0.2190311402082443,0.1533064693212509,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8941187858581543,0.1673973649740219,0.1589340567588806,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7648647427558899,0.1037700474262237,0.4700832962989807,284.8910827636719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,296.3392028808594,284.8884582519531,1.0,0.2449167966842651,1.0,1.0,0.0,1.0,-1.316939115524292,1.3169376850128174,1.4576070270777564e-06,0.9986124038696288,0.9337984323501588,0.9337984323501588,0.0,25.420211791992188,25.0,34518.08203125,-0.0,187.20448303222656,1.0,282.15576171875,284.2535705566406,297.05633544921875,299.40838623046875,293.1499938964844,293.1499938964844,281.8500061035156,37976.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720666766166687,1.0,0.0,0.0,3.932156562805176,3.932183980941773,1.0317035048501566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.23974609375,0.0,1886.257568359375,1895.4371337890625,0.0,1777.510986328125,0.9692399501800536,1.0,0.0,3.0,1.0,0.0
17737320,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.858099102973938,0.1479194909334182,0.133620485663414,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.939089059829712,0.1911846101284027,0.1813694387674331,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9832859635353088,0.2190311402082443,0.1533064693212509,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8941187858581543,0.1673973649740219,0.1589340567588806,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7648647427558899,0.1037700474262237,0.4700832962989807,284.8910827636719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,296.3392028808594,284.8884582519531,1.0,0.2449167966842651,1.0,1.0,0.0,1.0,-1.316939115524292,1.3169376850128174,1.4576070270777564e-06,0.9986124038696288,0.9337984323501588,0.9337984323501588,0.0,25.420211791992188,25.0,34518.08203125,-0.0,187.20448303222656,1.0,282.15576171875,284.2535705566406,297.05633544921875,299.40838623046875,293.1499938964844,293.1499938964844,281.8500061035156,37976.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720666766166687,1.0,0.0,0.0,3.932156562805176,3.932183980941773,1.0317035048501566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.23974609375,0.0,1886.257568359375,1895.4371337890625,0.0,1777.510986328125,0.9692399501800536,1.0,0.0,3.0,1.0,0.0
17737380,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8533079624176025,0.1474542468786239,0.1331622302532196,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9347419142723083,0.191517025232315,0.1816750317811966,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.9802886843681335,0.2197758108377456,0.1538091152906417,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8902478814125061,0.167584478855133,0.1591058522462844,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7586767673492432,0.1026346385478973,0.465000569820404,284.78887939453125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,296.3196716308594,284.8134460449219,1.0,0.244573637843132,1.0,1.0,0.0,1.0,-1.3114640712738037,1.3114625215530396,1.446963892703934e-06,0.9943166971206664,0.7659383416175842,0.7659383416175842,0.0,25.699438095092773,25.0,34286.12890625,-0.0,185.9729766845703,1.0,281.8569030761719,284.2279663085937,297.0389099121094,299.374267578125,293.1499938964844,293.1499938964844,282.1499938964844,50016.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723328173160553,1.0,0.0,0.0,3.429161310195923,3.4291858673095703,7.846376774978125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.810546875,0.0,1399.6005859375,1895.4371337890625,0.0,1799.4913330078125,0.8683241009712219,1.0,0.0,3.0,1.0,0.0
17737440,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8533079624176025,0.1474542468786239,0.1331622302532196,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9347419142723083,0.191517025232315,0.1816750317811966,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.9802886843681335,0.2197758108377456,0.1538091152906417,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8902478814125061,0.167584478855133,0.1591058522462844,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7586767673492432,0.1026346385478973,0.465000569820404,284.78887939453125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,296.3196716308594,284.8134460449219,1.0,0.244573637843132,1.0,1.0,0.0,1.0,-1.3114640712738037,1.3114625215530396,1.446963892703934e-06,0.9943166971206664,0.7659383416175842,0.7659383416175842,0.0,25.699438095092773,25.0,34286.12890625,-0.0,185.9729766845703,1.0,281.8569030761719,284.2279663085937,297.0389099121094,299.374267578125,293.1499938964844,293.1499938964844,282.1499938964844,50016.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723328173160553,1.0,0.0,0.0,3.429161310195923,3.4291858673095703,7.846376774978125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.810546875,0.0,1399.6005859375,1895.4371337890625,0.0,1799.4913330078125,0.8683241009712219,1.0,0.0,3.0,1.0,0.0
17737500,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8530347943305969,0.1476639509201049,0.1331499963998794,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9350442290306092,0.1920342147350311,0.1819896697998047,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9808050990104676,0.220599740743637,0.1542210280895233,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8904119729995728,0.1679894179105758,0.1593338847160339,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7573314309120178,0.1022787392139434,0.4629000127315521,284.98944091796875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,296.3143615722656,285.0182189941406,1.0,0.2443982064723968,1.0,1.0,0.0,1.0,-1.310071349143982,1.310069918632507,1.4442385918300715e-06,0.9931946992874146,0.8773731589317322,0.8773731589317322,0.0,25.70134353637696,25.0,33915.734375,-0.0,185.5073089599609,1.0,282.0956726074219,284.43426513671875,296.9567565917969,299.147705078125,293.1499938964844,293.1499938964844,282.1499938964844,37794.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709322988986969,1.0,0.0,0.0,3.4474105834960938,3.4474329948425293,7.930112246867793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.9404296875,0.0,1331.9271240234375,1895.4371337890625,0.0,1685.0908203125,0.8661109209060669,1.0,0.0,3.0,1.0,0.0
17737560,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8557561039924622,0.1481184363365173,0.1334700584411621,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9389107823371888,0.1927603483200073,0.1825947910547256,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.984153687953949,0.2216518372297287,0.1548949778079986,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.893609881401062,0.1685863137245178,0.1598219126462936,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7585108280181885,0.1020803302526474,0.4616832435131073,285.0336608886719,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,296.31201171875,285.0297241210937,1.0,0.2442920506000518,1.0,1.0,0.0,1.0,-1.3111146688461304,1.3111132383346558,1.4462441413343186e-06,0.993995487689972,0.9321152567863464,0.9321152567863464,0.0,25.519336700439453,25.0,34118.0234375,-0.0,185.45364379882807,1.0,282.1410217285156,284.4206848144531,296.97808837890625,299.21002197265625,293.1499938964844,293.1499938964844,281.8500061035156,32671.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019068598747253,1.0,0.0,0.0,3.5805797576904297,3.5806026458740234,8.554605983590591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.29052734375,0.0,1432.869140625,1895.4371337890625,0.0,1625.8341064453125,0.8876087665557861,1.0,0.0,3.0,1.0,0.0
