time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8591275215148926,0.1484190821647644,0.133912980556488,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9440599083900452,0.1936959773302078,0.183633804321289,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9884967803955078,0.2230129688978195,0.1560042649507522,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8979072570800781,0.1693411767482757,0.1606673002243042,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7593684196472168,0.1014739871025085,0.4592684805393219,284.8545227050781,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,296.3022766113281,284.86688232421875,1.0,0.2441624701023101,1.0,1.0,0.0,1.0,-1.3123432397842407,1.312341809272766,1.4486083728115773e-06,0.9949384927749634,0.7915498614311218,0.7915498614311218,0.0,25.309024810791016,25.0,34396.1796875,-0.0,185.39874267578125,1.0,281.8580017089844,284.2760925292969,297.08843994140625,299.4071350097656,293.1499938964844,293.1499938964844,282.1499938964844,42886.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113146185874939,1.0,0.0,0.0,3.3837406635284424,3.383763551712036,7.639896466571372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.13525390625,0.0,1304.395751953125,1895.4371337890625,0.0,1701.1646728515625,0.8512269258499146,1.0,0.0,3.0,1.0,0.0
17737680,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8591275215148926,0.1484190821647644,0.133912980556488,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9440599083900452,0.1936959773302078,0.183633804321289,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9884967803955078,0.2230129688978195,0.1560042649507522,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8979072570800781,0.1693411767482757,0.1606673002243042,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7593684196472168,0.1014739871025085,0.4592684805393219,284.8545227050781,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,296.3022766113281,284.86688232421875,1.0,0.2441624701023101,1.0,1.0,0.0,1.0,-1.3123432397842407,1.312341809272766,1.4486083728115773e-06,0.9949384927749634,0.7915498614311218,0.7915498614311218,0.0,25.309024810791016,25.0,34396.1796875,-0.0,185.39874267578125,1.0,281.8580017089844,284.2760925292969,297.08843994140625,299.4071350097656,293.1499938964844,293.1499938964844,282.1499938964844,42886.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113146185874939,1.0,0.0,0.0,3.3837406635284424,3.383763551712036,7.639896466571372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.13525390625,0.0,1304.395751953125,1895.4371337890625,0.0,1701.1646728515625,0.8512269258499146,1.0,0.0,3.0,1.0,0.0
17737740,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8624911904335022,0.1491518914699554,0.1343747675418853,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9490258693695068,0.1949760168790817,0.1846702247858047,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9925577640533448,0.2248324304819107,0.1571131497621536,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9021374583244324,0.1704057902097702,0.1615176200866699,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7602344155311584,0.1010892987251281,0.457008957862854,285.0609130859375,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,296.2969970703125,285.0552673339844,1.0,0.2440895140171051,1.0,1.0,0.0,1.0,-1.3137788772583008,1.3137773275375366,1.4513030919260927e-06,0.9959615468978882,0.9558828473091124,0.9558828473091124,0.0,25.11170196533203,25.0,34265.52734375,-0.0,185.4432067871093,1.0,282.140869140625,284.4435729980469,297.0409545898437,299.2818603515625,293.1499938964844,293.1499938964844,281.8500061035156,30986.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981033682823181,1.0,0.0,0.0,3.562845468521118,3.5628678798675537,8.47007527227106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.40283203125,0.0,1401.73681640625,1895.4371337890625,0.0,1595.817626953125,0.8823159337043762,1.0,0.0,3.0,1.0,0.0
17737800,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8624911904335022,0.1491518914699554,0.1343747675418853,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9490258693695068,0.1949760168790817,0.1846702247858047,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9925577640533448,0.2248324304819107,0.1571131497621536,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9021374583244324,0.1704057902097702,0.1615176200866699,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7602344155311584,0.1010892987251281,0.457008957862854,285.0609130859375,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,296.2969970703125,285.0552673339844,1.0,0.2440895140171051,1.0,1.0,0.0,1.0,-1.3137788772583008,1.3137773275375366,1.4513030919260927e-06,0.9959615468978882,0.9558828473091124,0.9558828473091124,0.0,25.11170196533203,25.0,34265.52734375,-0.0,185.4432067871093,1.0,282.140869140625,284.4435729980469,297.0409545898437,299.2818603515625,293.1499938964844,293.1499938964844,281.8500061035156,30986.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981033682823181,1.0,0.0,0.0,3.562845468521118,3.5628678798675537,8.47007527227106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.40283203125,0.0,1401.73681640625,1895.4371337890625,0.0,1595.817626953125,0.8823159337043762,1.0,0.0,3.0,1.0,0.0
17737860,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8649910688400269,0.149407222867012,0.134803757071495,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9528247714042664,0.195828765630722,0.1856618523597717,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9955875873565674,0.2260459512472152,0.158139482140541,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.905484139919281,0.1711085885763168,0.1623432040214538,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7604977488517761,0.1005366519093513,0.4549663364887237,284.8547668457031,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,296.2882080078125,284.8635559082031,1.0,0.2441168576478958,1.0,1.0,0.0,1.0,-1.3152576684951782,1.3152562379837036,1.4541404880219488e-06,0.9970797300338744,0.8070157170295715,0.8070157170295715,0.0,24.99256896972656,28.0,34663.6953125,-0.0,185.67662048339844,1.0,281.8583984375,284.2622375488281,297.1390686035156,299.47869873046875,293.1499938964844,293.1499938964844,282.1499938964844,41299.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711548388004303,1.0,0.0,0.0,3.4345126152038574,3.4345357418060303,7.870884815019963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.3173828125,0.0,1343.6973876953125,1895.4371337890625,0.0,1703.05517578125,0.860446035861969,1.0,0.0,3.0,1.0,0.0
17737920,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8649910688400269,0.149407222867012,0.134803757071495,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9528247714042664,0.195828765630722,0.1856618523597717,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9955875873565674,0.2260459512472152,0.158139482140541,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.905484139919281,0.1711085885763168,0.1623432040214538,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7604977488517761,0.1005366519093513,0.4549663364887237,284.8547668457031,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,296.2882080078125,284.8635559082031,1.0,0.2441168576478958,1.0,1.0,0.0,1.0,-1.3152576684951782,1.3152562379837036,1.4541404880219488e-06,0.9970797300338744,0.8070157170295715,0.8070157170295715,0.0,24.99256896972656,28.0,34663.6953125,-0.0,185.67662048339844,1.0,281.8583984375,284.2622375488281,297.1390686035156,299.47869873046875,293.1499938964844,293.1499938964844,282.1499938964844,41299.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711548388004303,1.0,0.0,0.0,3.4345126152038574,3.4345357418060303,7.870884815019963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.3173828125,0.0,1343.6973876953125,1895.4371337890625,0.0,1703.05517578125,0.860446035861969,1.0,0.0,3.0,1.0,0.0
17737980,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8590571284294128,0.1500640213489532,0.1352239400148391,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9462233185768129,0.1969818323850631,0.1866099536418914,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9911322593688964,0.227696880698204,0.1591488718986511,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8995291590690613,0.1720756739377975,0.1631350070238113,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7534433603286743,0.1001429110765457,0.4528641998767853,285.0591125488281,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,296.2833251953125,285.0539855957031,1.0,0.2452836036682129,1.0,1.0,0.0,1.0,-1.3165364265441897,1.3165348768234253,1.4565819128620203e-06,0.9980300068855286,0.966816544532776,0.966816544532776,0.0,25.63411331176757,31.0,34487.5390625,-0.0,187.5474090576172,1.0,282.1412658691406,284.43585205078125,297.0809020996094,299.33795166015625,293.1499938964844,293.1499938964844,281.8500061035156,31033.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994797587394714,1.0,0.0,0.0,3.5983026027679443,3.59832501411438,8.63950049279083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.9404296875,0.0,1439.7786865234375,1895.4371337890625,0.0,1606.64990234375,0.8903380036354065,1.0,0.0,3.0,1.0,0.0
17738040,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8590571284294128,0.1500640213489532,0.1352239400148391,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9462233185768129,0.1969818323850631,0.1866099536418914,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9911322593688964,0.227696880698204,0.1591488718986511,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8995291590690613,0.1720756739377975,0.1631350070238113,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7534433603286743,0.1001429110765457,0.4528641998767853,285.0591125488281,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,296.2833251953125,285.0539855957031,1.0,0.2452836036682129,1.0,1.0,0.0,1.0,-1.3165364265441897,1.3165348768234253,1.4565819128620203e-06,0.9980300068855286,0.966816544532776,0.966816544532776,0.0,25.63411331176757,31.0,34487.5390625,-0.0,187.5474090576172,1.0,282.1412658691406,284.43585205078125,297.0809020996094,299.33795166015625,293.1499938964844,293.1499938964844,281.8500061035156,31033.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994797587394714,1.0,0.0,0.0,3.5983026027679443,3.59832501411438,8.63950049279083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.9404296875,0.0,1439.7786865234375,1895.4371337890625,0.0,1606.64990234375,0.8903380036354065,1.0,0.0,3.0,1.0,0.0
17738100,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8547914028167725,0.1502982228994369,0.1355672478675842,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9410118460655212,0.1974714398384094,0.1871971040964126,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.987409770488739,0.2283793836832046,0.1597474366426468,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8949995040893555,0.1724864691495895,0.1636343002319336,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7488113045692444,0.0999247059226036,0.4522092938423157,284.9097595214844,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,296.28057861328125,284.8773498535156,1.0,0.2462287247180938,1.0,1.0,0.0,1.0,-1.3181860446929932,1.3181846141815186,1.4598294910683762e-06,0.9993597865104676,0.8842582702636719,0.8842582702636719,0.0,26.142152786254883,31.0,35251.80859375,-0.0,189.2486267089844,1.0,281.89794921875,284.2344665527344,297.1730651855469,299.5758361816406,293.1499938964844,293.1499938964844,281.8500061035156,34181.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085205316543579,1.0,0.0,0.0,3.635130643844605,3.635154008865357,8.817253274173709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.4326171875,0.0,1503.139404296875,1895.4371337890625,0.0,1678.63330078125,0.8985815048217773,1.0,0.0,3.0,1.0,0.0
17738160,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8474310636520386,0.1502770781517028,0.1356657594442367,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9317747354507446,0.1977311670780182,0.1875583678483963,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9803340435028076,0.2287738770246505,0.1601213216781616,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8871548771858215,0.1726922392845153,0.1639361232519149,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7417178750038147,0.0995777249336242,0.4510347545146942,284.8500366210937,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,296.2751770019531,284.85791015625,1.0,0.2473160475492477,1.0,1.0,0.0,1.0,-1.3181405067443848,1.3181390762329102,1.4597877679989324e-06,0.999376118183136,0.8148792386054993,0.8148792386054993,0.0,26.9234676361084,34.0,34931.86328125,-0.0,190.9853973388672,1.0,281.8580322265625,284.2478942871094,297.1764831542969,299.5326232910156,293.1499938964844,293.1499938964844,282.1499938964844,41017.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128903269767761,1.0,0.0,0.0,3.480942249298096,3.480965614318848,8.085128797574725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.63671875,0.0,1388.8973388671875,1895.4371337890625,0.0,1713.9278564453125,0.870492160320282,1.0,0.0,3.0,1.0,0.0
17738220,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8334599733352661,0.1508970558643341,0.1360888630151748,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9135629534721376,0.1987902969121933,0.1884550750255584,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9649178385734558,0.2302957773208618,0.1610672622919082,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.871839165687561,0.1735750138759613,0.1646870225667953,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7280118465423584,0.099161222577095,0.4490411281585693,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,296.2708740234375,285.0545654296875,1.0,0.2499114573001861,1.0,1.0,0.0,1.0,-1.319366216659546,1.3193647861480713,1.4623450397266424e-06,1.0005203485488892,0.9757589101791382,0.9757589101791382,0.0,28.66921806335449,37.0,34730.19921875,-0.0,195.32598876953125,1.0,282.14166259765625,284.4295349121094,297.1195983886719,299.3910827636719,293.1499938964844,293.1499938964844,281.8500061035156,31209.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006419897079468,1.0,0.0,0.0,3.6337835788726807,3.6338064670562735,8.810719691609847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.79736328125,0.0,1479.5157470703125,1895.4371337890625,0.0,1615.8232421875,0.89845871925354,1.0,0.0,3.0,1.0,0.0
17738280,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8334599733352661,0.1508970558643341,0.1360888630151748,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9135629534721376,0.1987902969121933,0.1884550750255584,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9649178385734558,0.2302957773208618,0.1610672622919082,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.871839165687561,0.1735750138759613,0.1646870225667953,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7280118465423584,0.099161222577095,0.4490411281585693,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,296.2708740234375,285.0545654296875,1.0,0.2499114573001861,1.0,1.0,0.0,1.0,-1.319366216659546,1.3193647861480713,1.4623450397266424e-06,1.0005203485488892,0.9757589101791382,0.9757589101791382,0.0,28.66921806335449,37.0,34730.19921875,-0.0,195.32598876953125,1.0,282.14166259765625,284.4295349121094,297.1195983886719,299.3910827636719,293.1499938964844,293.1499938964844,281.8500061035156,31209.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006419897079468,1.0,0.0,0.0,3.6337835788726807,3.6338064670562735,8.810719691609847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.79736328125,0.0,1479.5157470703125,1895.4371337890625,0.0,1615.8232421875,0.89845871925354,1.0,0.0,3.0,1.0,0.0
17738340,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8189648985862732,0.1510871946811676,0.1365412026643753,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8959373235702515,0.1994571834802627,0.1893586963415146,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9464934468269348,0.2312535047531128,0.1619823426008224,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8560676574707031,0.1741220355033874,0.1654537469148636,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7135318517684937,0.098579816520214,0.447285920381546,284.8496398925781,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,296.2633361816406,284.8568420410156,1.0,0.2529852092266083,1.0,1.0,0.0,1.0,-1.3209083080291748,1.3209068775177002,1.4657152860308995e-06,1.0021238327026367,0.8235780000686646,0.8235780000686646,0.0,30.76820945739746,40.0,35207.85546875,-0.0,200.5786590576172,1.0,281.8578186035156,284.2379455566406,297.2176513671875,299.5898132324219,293.1499938964844,293.1499938964844,282.1499938964844,40829.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713963508605957,1.0,0.0,0.0,3.524627208709717,3.524650812149048,8.289334232358669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.09912109375,0.0,1433.0029296875,1895.4371337890625,0.0,1722.6444091796875,0.8797720074653625,1.0,0.0,3.0,1.0,0.0
17738400,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8189648985862732,0.1510871946811676,0.1365412026643753,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8959373235702515,0.1994571834802627,0.1893586963415146,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9464934468269348,0.2312535047531128,0.1619823426008224,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8560676574707031,0.1741220355033874,0.1654537469148636,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7135318517684937,0.098579816520214,0.447285920381546,284.8496398925781,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,296.2633361816406,284.8568420410156,1.0,0.2529852092266083,1.0,1.0,0.0,1.0,-1.3209083080291748,1.3209068775177002,1.4657152860308995e-06,1.0021238327026367,0.8235780000686646,0.8235780000686646,0.0,30.76820945739746,40.0,35207.85546875,-0.0,200.5786590576172,1.0,281.8578186035156,284.2379455566406,297.2176513671875,299.5898132324219,293.1499938964844,293.1499938964844,282.1499938964844,40829.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713963508605957,1.0,0.0,0.0,3.524627208709717,3.524650812149048,8.289334232358669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.09912109375,0.0,1433.0029296875,1895.4371337890625,0.0,1722.6444091796875,0.8797720074653625,1.0,0.0,3.0,1.0,0.0
17738460,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8039172291755676,0.1516892164945602,0.1369670629501342,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8791226744651794,0.2004395127296447,0.1902026385068893,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9269114136695862,0.2326644659042358,0.1628640294075012,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8409495949745178,0.1749438494443893,0.1661669611930847,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6977365612983704,0.0981455594301223,0.4453261792659759,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,296.2596740722656,285.0566711425781,1.0,0.2563259601593017,1.0,1.0,0.0,1.0,-1.3219923973083496,1.321990966796875,1.468120558456576e-06,1.003287434577942,0.9854025840759276,0.9854025840759276,0.0,33.12711334228516,43.0,34986.43359375,-0.0,206.26622009277344,1.0,282.1420288085937,284.42437744140625,297.16363525390625,299.4503173828125,293.1499938964844,293.1499938964844,281.8500061035156,31370.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017046809196472,1.0,0.0,0.0,3.669035434722901,3.669058799743652,8.982497661236266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.8974609375,0.0,1519.6312255859375,1895.4371337890625,0.0,1624.2322998046875,0.9065244793891908,1.0,0.0,3.0,1.0,0.0
17738520,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8039172291755676,0.1516892164945602,0.1369670629501342,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8791226744651794,0.2004395127296447,0.1902026385068893,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9269114136695862,0.2326644659042358,0.1628640294075012,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8409495949745178,0.1749438494443893,0.1661669611930847,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6977365612983704,0.0981455594301223,0.4453261792659759,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,296.2596740722656,285.0566711425781,1.0,0.2563259601593017,1.0,1.0,0.0,1.0,-1.3219923973083496,1.321990966796875,1.468120558456576e-06,1.003287434577942,0.9854025840759276,0.9854025840759276,0.0,33.12711334228516,43.0,34986.43359375,-0.0,206.26622009277344,1.0,282.1420288085937,284.42437744140625,297.16363525390625,299.4503173828125,293.1499938964844,293.1499938964844,281.8500061035156,31370.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017046809196472,1.0,0.0,0.0,3.669035434722901,3.669058799743652,8.982497661236266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.8974609375,0.0,1519.6312255859375,1895.4371337890625,0.0,1624.2322998046875,0.9065244793891908,1.0,0.0,3.0,1.0,0.0
17738580,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7890903949737549,0.1518686562776565,0.1374287605285644,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8635548949241638,0.2010360360145568,0.1910597532987594,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9085518717765808,0.233517125248909,0.1637217849493026,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8270872235298157,0.1754362285137176,0.1669016033411026,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6826199889183044,0.0975529253482818,0.4436023235321045,284.84942626953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,296.25274658203125,284.8557434082031,1.0,0.259922444820404,1.0,1.0,0.0,1.0,-1.323420166969299,1.3234187364578247,1.471135988140304e-06,1.004647731781006,0.8330793380737305,0.8330793380737305,0.0,35.68556594848633,46.0,35501.59375,-0.0,212.5354156494141,1.0,281.8575439453125,284.2273864746094,297.26397705078125,299.6534118652344,293.1499938964844,293.1499938964844,282.1499938964844,40530.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150300741195679,1.0,0.0,0.0,3.570443868637085,3.570467710494995,8.506241329087061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.96923828125,0.0,1479.607666015625,1895.4371337890625,0.0,1731.3262939453125,0.8896387815475464,1.0,0.0,3.0,1.0,0.0
17738640,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7890903949737549,0.1518686562776565,0.1374287605285644,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8635548949241638,0.2010360360145568,0.1910597532987594,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9085518717765808,0.233517125248909,0.1637217849493026,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8270872235298157,0.1754362285137176,0.1669016033411026,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6826199889183044,0.0975529253482818,0.4436023235321045,284.84942626953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,296.25274658203125,284.8557434082031,1.0,0.259922444820404,1.0,1.0,0.0,1.0,-1.323420166969299,1.3234187364578247,1.471135988140304e-06,1.004647731781006,0.8330793380737305,0.8330793380737305,0.0,35.68556594848633,46.0,35501.59375,-0.0,212.5354156494141,1.0,281.8575439453125,284.2273864746094,297.26397705078125,299.6534118652344,293.1499938964844,293.1499938964844,282.1499938964844,40530.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150300741195679,1.0,0.0,0.0,3.570443868637085,3.570467710494995,8.506241329087061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.96923828125,0.0,1479.607666015625,1895.4371337890625,0.0,1731.3262939453125,0.8896387815475464,1.0,0.0,3.0,1.0,0.0
17738700,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7813345789909363,0.1520407944917678,0.1375153064727783,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8556321263313293,0.2013884931802749,0.1913437247276306,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8997678756713867,0.2340419292449951,0.164020761847496,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8198878169059753,0.1757275611162185,0.1671414524316787,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6748459935188293,0.0972697734832763,0.4423625469207763,285.0073547363281,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,296.249755859375,285.0372314453125,1.0,0.2617387473583221,1.0,1.0,0.0,1.0,-1.323022484779358,1.3230210542678833,1.4704264685860835e-06,1.0044127702713013,0.92608380317688,0.92608380317688,0.0,37.09323120117188,46.0,34986.8984375,-0.0,215.5614318847656,1.0,282.0995483398437,284.4241943359375,297.1943359375,299.4481811523437,293.1499938964844,293.1499938964844,282.1499938964844,35375.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066215872764587,1.0,0.0,0.0,3.574862241744995,3.574885368347168,8.527307500116876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.244140625,0.0,1446.5931396484375,1895.4371337890625,0.0,1663.3963623046875,0.8910946249961853,1.0,0.0,3.0,1.0,0.0
17738760,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7752976417541504,0.1524578332901001,0.1378548890352249,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8493819236755371,0.2019484043121338,0.191849410533905,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.892957329750061,0.2348246872425079,0.1645389646291732,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8140185475349426,0.1762037426233291,0.167575716972351,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6684979200363159,0.0971045345067977,0.4416492283344269,285.061279296875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,296.2496032714844,285.0580139160156,1.0,0.2636171579360962,1.0,1.0,0.0,1.0,-1.3243229389190674,1.3243215084075928,1.4730646853422511e-06,1.005529761314392,0.9950094819068908,0.9950094819068908,0.0,38.3939208984375,34.0,35252.43359375,-0.0,218.9647674560547,1.0,282.14215087890625,284.4183349609375,297.2123718261719,299.5150451660156,293.1499938964844,293.1499938964844,281.8500061035156,31590.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028468251228333,1.0,0.0,0.0,3.706169605255127,3.706193447113037,9.165240726360936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.4072265625,0.0,1563.0655517578125,1895.4371337890625,0.0,1633.2919921875,0.9150773882865906,1.0,0.0,3.0,1.0,0.0
17738820,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7810927629470825,0.1526494324207306,0.1381886005401611,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8557188510894775,0.2024943828582763,0.1925148367881775,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9002561569213867,0.2355962544679641,0.1652340590953827,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8199184536933899,0.1766601353883743,0.1681322753429412,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6718071103096008,0.0965251624584198,0.439271867275238,284.8480834960937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,296.2366027832031,284.8533630371094,1.0,0.2618126571178436,1.0,1.0,0.0,1.0,-1.324174404144287,1.3241729736328125,1.4729758959219907e-06,1.0056360960006714,0.8422024846076965,0.8422024846076965,0.0,37.405052185058594,25.0,35772.3203125,-0.0,216.6817321777344,1.0,281.8572692871094,284.2156066894531,297.3136901855469,299.7200927734375,293.1499938964844,293.1499938964844,282.1499938964844,40300.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160772085189819,1.0,0.0,0.0,3.616269111633301,3.616293430328369,8.725991165192681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.9248046875,0.0,1527.84423828125,1895.4371337890625,0.0,1739.8673095703125,0.8995791077613831,1.0,0.0,3.0,1.0,0.0
17738880,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7810927629470825,0.1526494324207306,0.1381886005401611,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8557188510894775,0.2024943828582763,0.1925148367881775,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9002561569213867,0.2355962544679641,0.1652340590953827,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8199184536933899,0.1766601353883743,0.1681322753429412,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6718071103096008,0.0965251624584198,0.439271867275238,284.8480834960937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,296.2366027832031,284.8533630371094,1.0,0.2618126571178436,1.0,1.0,0.0,1.0,-1.324174404144287,1.3241729736328125,1.4729758959219907e-06,1.0056360960006714,0.8422024846076965,0.8422024846076965,0.0,37.405052185058594,25.0,35772.3203125,-0.0,216.6817321777344,1.0,281.8572692871094,284.2156066894531,297.3136901855469,299.7200927734375,293.1499938964844,293.1499938964844,282.1499938964844,40300.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160772085189819,1.0,0.0,0.0,3.616269111633301,3.616293430328369,8.725991165192681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.9248046875,0.0,1527.84423828125,1895.4371337890625,0.0,1739.8673095703125,0.8995791077613831,1.0,0.0,3.0,1.0,0.0
17738940,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8002910017967224,0.1532925367355346,0.1384273916482925,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8764452934265137,0.2033893167972564,0.1930420100688934,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.924850344657898,0.2368609458208084,0.1658372581005096,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8384342193603516,0.177425131201744,0.1685585230588913,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6869007349014282,0.09613898396492,0.4364387392997741,285.0616149902344,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,296.2305908203125,285.0582275390625,1.0,0.2572542726993561,1.0,1.0,0.0,1.0,-1.32292640209198,1.3229249715805054,1.470656570745632e-06,1.0047978162765503,1.0,1.0,0.0,34.16750717163086,25.0,35452.6953125,-0.0,208.94032287597656,1.0,282.1427001953125,284.4114074707031,297.2625732421875,299.57861328125,293.1499938964844,293.1499938964844,281.8500061035156,31809.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036038637161255,1.0,0.0,0.0,3.739464282989502,3.739488363265991,9.33065336994332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.9365234375,0.0,1602.8768310546875,1895.4371337890625,0.0,1639.3094482421875,0.9227352142333984,1.0,0.0,3.0,1.0,0.0
17739000,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8002910017967224,0.1532925367355346,0.1384273916482925,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8764452934265137,0.2033893167972564,0.1930420100688934,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.924850344657898,0.2368609458208084,0.1658372581005096,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8384342193603516,0.177425131201744,0.1685585230588913,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6869007349014282,0.09613898396492,0.4364387392997741,285.0616149902344,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,296.2305908203125,285.0582275390625,1.0,0.2572542726993561,1.0,1.0,0.0,1.0,-1.32292640209198,1.3229249715805054,1.470656570745632e-06,1.0047978162765503,1.0,1.0,0.0,34.16750717163086,25.0,35452.6953125,-0.0,208.94032287597656,1.0,282.1427001953125,284.4114074707031,297.2625732421875,299.57861328125,293.1499938964844,293.1499938964844,281.8500061035156,31809.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036038637161255,1.0,0.0,0.0,3.739464282989502,3.739488363265991,9.33065336994332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.9365234375,0.0,1602.8768310546875,1895.4371337890625,0.0,1639.3094482421875,0.9227352142333984,1.0,0.0,3.0,1.0,0.0
17739060,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8173152208328247,0.1535651385784149,0.1387819647789001,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8958726525306702,0.2039460837841034,0.1936603784561157,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.948165237903595,0.2376192361116409,0.166482925415039,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8557910323143005,0.1779059618711471,0.1690804660320282,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7006502747535706,0.0956451743841171,0.4341632425785064,284.8458557128906,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,296.2183532714844,284.85113525390625,1.0,0.2540643513202667,1.0,1.0,0.0,1.0,-1.3227665424346924,1.3227649927139282,1.4705366311318355e-06,1.004885196685791,0.8482615351676941,0.8482615351676941,0.0,31.67615127563477,25.0,35983.1953125,-0.0,203.2750244140625,1.0,281.8564758300781,284.20623779296875,297.3659362792969,299.78466796875,293.1499938964844,293.1499938964844,282.1499938964844,40218.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165131568908691,1.0,0.0,0.0,3.650114059448242,3.6501388549804688,8.890090157365194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.37646484375,0.0,1564.8563232421875,1895.4371337890625,0.0,1743.428466796875,0.9071677327156068,1.0,0.0,3.0,1.0,0.0
17739120,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8173152208328247,0.1535651385784149,0.1387819647789001,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8958726525306702,0.2039460837841034,0.1936603784561157,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.948165237903595,0.2376192361116409,0.166482925415039,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8557910323143005,0.1779059618711471,0.1690804660320282,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7006502747535706,0.0956451743841171,0.4341632425785064,284.8458557128906,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,296.2183532714844,284.85113525390625,1.0,0.2540643513202667,1.0,1.0,0.0,1.0,-1.3227665424346924,1.3227649927139282,1.4705366311318355e-06,1.004885196685791,0.8482615351676941,0.8482615351676941,0.0,31.67615127563477,25.0,35983.1953125,-0.0,203.2750244140625,1.0,281.8564758300781,284.20623779296875,297.3659362792969,299.78466796875,293.1499938964844,293.1499938964844,282.1499938964844,40218.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165131568908691,1.0,0.0,0.0,3.650114059448242,3.6501388549804688,8.890090157365194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.37646484375,0.0,1564.8563232421875,1895.4371337890625,0.0,1743.428466796875,0.9071677327156068,1.0,0.0,3.0,1.0,0.0
17739180,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8303741812705994,0.1542543321847915,0.1391195803880691,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9122804403305054,0.2048295140266418,0.1942358911037445,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9658390283584596,0.2388447523117065,0.1671014279127121,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8704516887664795,0.1786727160215377,0.1695684045553207,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7113032341003418,0.0953123047947883,0.4318781793117523,285.0645446777344,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,296.21319580078125,285.06182861328125,1.0,0.2516741752624511,1.0,1.0,0.0,1.0,-1.322445273399353,1.3224438428878784,1.4700602832817822e-06,1.004801630973816,1.0,1.0,0.0,29.90083694458008,25.0,35666.046875,0.0,199.16685485839844,1.0,282.1429443359375,284.4085693359375,297.3168334960937,299.6452941894531,293.1499938964844,293.1499938964844,281.8500061035156,32071.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039176225662231,1.0,0.0,0.0,3.765947580337525,3.7659718990325928,9.463282708566112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.53173828125,0.0,1635.7069091796875,1895.4371337890625,0.0,1641.8065185546875,0.9287844896316528,1.0,0.0,3.0,1.0,0.0
17739240,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8303741812705994,0.1542543321847915,0.1391195803880691,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9122804403305054,0.2048295140266418,0.1942358911037445,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9658390283584596,0.2388447523117065,0.1671014279127121,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8704516887664795,0.1786727160215377,0.1695684045553207,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7113032341003418,0.0953123047947883,0.4318781793117523,285.0645446777344,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,296.21319580078125,285.06182861328125,1.0,0.2516741752624511,1.0,1.0,0.0,1.0,-1.322445273399353,1.3224438428878784,1.4700602832817822e-06,1.004801630973816,1.0,1.0,0.0,29.90083694458008,25.0,35666.046875,0.0,199.16685485839844,1.0,282.1429443359375,284.4085693359375,297.3168334960937,299.6452941894531,293.1499938964844,293.1499938964844,281.8500061035156,32071.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039176225662231,1.0,0.0,0.0,3.765947580337525,3.7659718990325928,9.463282708566112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.53173828125,0.0,1635.7069091796875,1895.4371337890625,0.0,1641.8065185546875,0.9287844896316528,1.0,0.0,3.0,1.0,0.0
17739300,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8371220827102661,0.1545532941818237,0.1394637078046798,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9213041067123412,0.2052193284034729,0.1946744918823242,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9740748405456544,0.2393568009138107,0.1675426363945007,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8780476450920105,0.1790152788162231,0.1699485778808593,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7164456248283386,0.0951416939496994,0.4311665296554565,284.9192810058594,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,296.2103271484375,284.8876647949219,1.0,0.2507691085338592,1.0,1.0,0.0,1.0,-1.3235175609588623,1.323516011238098,1.4722850210091565e-06,1.0057775974273682,0.9320263862609864,0.9320263862609864,0.0,29.119434356689453,25.0,36475.48046875,0.0,197.7825164794922,1.0,281.8949584960937,284.20782470703125,297.4132385253906,299.8892517089844,293.1499938964844,293.1499938964844,281.8500061035156,34284.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127199172973633,1.0,0.0,0.0,3.799918174743652,3.799943447113037,9.63477873483498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.69873046875,0.0,1693.0809326171875,1895.4371337890625,0.0,1712.5457763671875,0.93625408411026,1.0,0.0,3.0,1.0,0.0
17739360,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8416474461555481,0.154601976275444,0.1395737826824188,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9275700449943542,0.2053661197423935,0.1948840320110321,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.979347050189972,0.2395553737878799,0.1677509099245071,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8832691311836243,0.1791440695524215,0.1701304614543914,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7195646166801453,0.0948517620563507,0.4299855232238769,284.85009765625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,296.2023010253906,284.8541259765625,1.0,0.2499673217535019,1.0,1.0,0.0,1.0,-1.3229533433914185,1.3229517936706543,1.4712857137055837e-06,1.0054527521133425,0.8589190244674683,0.8589190244674683,0.0,28.57716178894043,25.0,36251.734375,0.0,196.3645477294922,1.0,281.85662841796875,284.2001342773437,297.42205810546875,299.8565673828125,293.1499938964844,293.1499938964844,282.1499938964844,39771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168887257575989,1.0,0.0,0.0,3.688565492630005,3.6885905265808105,9.078378297999734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.7041015625,0.0,1605.015380859375,1895.4371337890625,0.0,1746.498779296875,0.9154199361801147,1.0,0.0,3.0,1.0,0.0
17739420,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8510522246360779,0.1554385125637054,0.1400575637817382,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9399705529212952,0.2062162011861801,0.1954623609781265,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9891172051429749,0.2407165467739105,0.1683500558137893,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.893698513507843,0.1798874735832214,0.170630931854248,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7255598902702332,0.0945337563753128,0.427939772605896,285.0660095214844,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,296.19805908203125,285.0645446777344,1.0,0.2486868798732757,1.0,1.0,0.0,1.0,-1.3230900764465332,1.3230886459350586,1.471740802116983e-06,1.0057655572891235,1.0,1.0,0.0,27.604150772094727,25.0,35912.1875,0.0,194.2218170166016,1.0,282.1425476074219,284.404296875,297.3757019042969,299.7196044921875,293.1499938964844,293.1499938964844,281.8500061035156,32461.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046388387680054,1.0,0.0,0.0,3.796580314636232,3.796605110168457,9.61785985964525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.75048828125,0.0,1674.9033203125,1895.4371337890625,0.0,1647.5526123046875,0.9356635808944702,1.0,0.0,3.0,1.0,0.0
