time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8510522246360779,0.1554385125637054,0.1400575637817382,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9399705529212952,0.2062162011861801,0.1954623609781265,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9891172051429749,0.2407165467739105,0.1683500558137893,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.893698513507843,0.1798874735832214,0.170630931854248,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7255598902702332,0.0945337563753128,0.427939772605896,285.0660095214844,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,296.19805908203125,285.0645446777344,1.0,0.2486868798732757,1.0,1.0,0.0,1.0,-1.3230900764465332,1.3230886459350586,1.471740802116983e-06,1.0057655572891235,1.0,1.0,0.0,27.604150772094727,25.0,35912.1875,0.0,194.2218170166016,1.0,282.1425476074219,284.404296875,297.3757019042969,299.7196044921875,293.1499938964844,293.1499938964844,281.8500061035156,32461.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046388387680054,1.0,0.0,0.0,3.796580314636232,3.796605110168457,9.61785985964525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.75048828125,0.0,1674.9033203125,1895.4371337890625,0.0,1647.5526123046875,0.9356635808944702,1.0,0.0,3.0,1.0,0.0
17739540,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.859489917755127,0.1559630185365677,0.1406939625740051,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.950283408164978,0.2067287862300872,0.1961093097925186,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9966307878494264,0.2413748204708099,0.1689792871475219,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9026638269424438,0.180341824889183,0.1711988002061844,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7304334044456482,0.0940882116556167,0.426218569278717,284.8538513183594,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,296.1884460449219,284.8572998046875,1.0,0.2478067129850387,1.0,1.0,0.0,1.0,-1.32400381565094,1.324002385139465,1.4737938727193978e-06,1.0067683458328247,0.8702152967453003,0.8702152967453003,0.0,26.86476325988769,28.0,36547.734375,0.0,192.8724365234375,1.0,281.85595703125,284.1939392089844,297.48065185546875,299.9327697753906,293.1499938964844,293.1499938964844,282.1499938964844,39378.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176815271377563,1.0,0.0,0.0,3.7284677028656006,3.728493213653565,9.27585745102988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.14697265625,0.0,1648.05322265625,1895.4371337890625,0.0,1752.9879150390625,0.9241092801094056,1.0,0.0,3.0,1.0,0.0
17739600,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.859489917755127,0.1559630185365677,0.1406939625740051,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.950283408164978,0.2067287862300872,0.1961093097925186,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9966307878494264,0.2413748204708099,0.1689792871475219,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9026638269424438,0.180341824889183,0.1711988002061844,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7304334044456482,0.0940882116556167,0.426218569278717,284.8538513183594,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,296.1884460449219,284.8572998046875,1.0,0.2478067129850387,1.0,1.0,0.0,1.0,-1.32400381565094,1.324002385139465,1.4737938727193978e-06,1.0067683458328247,0.8702152967453003,0.8702152967453003,0.0,26.86476325988769,28.0,36547.734375,0.0,192.8724365234375,1.0,281.85595703125,284.1939392089844,297.48065185546875,299.9327697753906,293.1499938964844,293.1499938964844,282.1499938964844,39378.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176815271377563,1.0,0.0,0.0,3.7284677028656006,3.728493213653565,9.27585745102988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.14697265625,0.0,1648.05322265625,1895.4371337890625,0.0,1752.9879150390625,0.9241092801094056,1.0,0.0,3.0,1.0,0.0
17739660,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8590016961097717,0.1569145172834396,0.1413358449935913,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9491405487060548,0.207547441124916,0.1967022269964218,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.99594384431839,0.242474764585495,0.1695669889450073,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.901662051677704,0.181061178445816,0.1717212945222854,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.728071928024292,0.0937744006514549,0.4244202971458435,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,296.1846008300781,285.0708923339844,1.0,0.248281642794609,1.0,1.0,0.0,1.0,-1.324657678604126,1.3246561288833618,1.4752869219591958e-06,1.007511019706726,1.0,1.0,0.0,27.06147003173828,31.0,36178.73828125,0.0,193.5422821044922,1.0,282.1430358886719,284.4029846191406,297.4346618652344,299.7956848144531,293.1499938964844,293.1499938964844,281.8500061035156,32988.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705575704574585,1.0,0.0,0.0,3.8267650604248047,3.8267900943756095,9.771401892066931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.39990234375,0.0,1715.2364501953125,1895.4371337890625,0.0,1655.0302734375,0.9423201084136964,1.0,0.0,3.0,1.0,0.0
17739720,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8590016961097717,0.1569145172834396,0.1413358449935913,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9491405487060548,0.207547441124916,0.1967022269964218,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.99594384431839,0.242474764585495,0.1695669889450073,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.901662051677704,0.181061178445816,0.1717212945222854,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.728071928024292,0.0937744006514549,0.4244202971458435,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,296.1846008300781,285.0708923339844,1.0,0.248281642794609,1.0,1.0,0.0,1.0,-1.324657678604126,1.3246561288833618,1.4752869219591958e-06,1.007511019706726,1.0,1.0,0.0,27.06147003173828,31.0,36178.73828125,0.0,193.5422821044922,1.0,282.1430358886719,284.4029846191406,297.4346618652344,299.7956848144531,293.1499938964844,293.1499938964844,281.8500061035156,32988.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705575704574585,1.0,0.0,0.0,3.8267650604248047,3.8267900943756095,9.771401892066931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.39990234375,0.0,1715.2364501953125,1895.4371337890625,0.0,1655.0302734375,0.9423201084136964,1.0,0.0,3.0,1.0,0.0
17739780,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8523226976394653,0.157534122467041,0.1421250253915786,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9399018287658693,0.2080421298742294,0.1973971128463745,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9893782138824464,0.2430917918682098,0.1702157855033874,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8936781883239746,0.1815019696950912,0.1723414063453674,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7206971049308777,0.0933343097567558,0.4230318367481231,284.8607482910156,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,296.1756896972656,284.8631896972656,1.0,0.2498013824224472,1.0,1.0,0.0,1.0,-1.3262978792190552,1.3262964487075806,1.4787852933295651e-06,1.0090984106063845,0.8837128281593323,0.8837128281593323,0.0,27.97831153869629,34.0,36879.40625,0.0,196.1797790527344,1.0,281.8558044433594,284.1895446777344,297.5399475097656,300.01190185546875,293.1499938964844,293.1499938964844,282.1499938964844,38912.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186586856842041,1.0,0.0,0.0,3.770543813705444,3.770569324493408,9.486395811109104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.9423828125,0.0,1693.970947265625,1895.4371337890625,0.0,1760.9993896484375,0.9332261085510254,1.0,0.0,3.0,1.0,0.0
17739840,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8523226976394653,0.157534122467041,0.1421250253915786,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9399018287658693,0.2080421298742294,0.1973971128463745,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9893782138824464,0.2430917918682098,0.1702157855033874,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8936781883239746,0.1815019696950912,0.1723414063453674,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7206971049308777,0.0933343097567558,0.4230318367481231,284.8607482910156,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,296.1756896972656,284.8631896972656,1.0,0.2498013824224472,1.0,1.0,0.0,1.0,-1.3262978792190552,1.3262964487075806,1.4787852933295651e-06,1.0090984106063845,0.8837128281593323,0.8837128281593323,0.0,27.97831153869629,34.0,36879.40625,0.0,196.1797790527344,1.0,281.8558044433594,284.1895446777344,297.5399475097656,300.01190185546875,293.1499938964844,293.1499938964844,282.1499938964844,38912.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186586856842041,1.0,0.0,0.0,3.770543813705444,3.770569324493408,9.486395811109104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.9423828125,0.0,1693.970947265625,1895.4371337890625,0.0,1760.9993896484375,0.9332261085510254,1.0,0.0,3.0,1.0,0.0
17739900,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8462445139884949,0.1579028517007827,0.1423665434122085,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9315913319587708,0.2083163261413574,0.1975865662097931,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9830798506736756,0.2434588074684143,0.170389711856842,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8866702318191528,0.1817433387041092,0.1725131571292877,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7146233916282654,0.0931151136755943,0.4219895303249359,285.0130310058594,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,296.1713256835937,285.0439758300781,1.0,0.2508115172386169,1.0,1.0,0.0,1.0,-1.3259780406951904,1.3259766101837158,1.4782503967580851e-06,1.0089505910873413,0.9749566316604614,0.9749566316604614,0.0,28.73358726501465,34.0,36289.32421875,0.0,197.77264404296875,1.0,282.1043701171875,284.3900451660156,297.4737548828125,299.8066711425781,293.1499938964844,293.1499938964844,282.1499938964844,35378.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710385799407959,1.0,0.0,0.0,3.769719362258911,3.769744396209717,9.48224851526902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9189453125,0.0,1665.6839599609375,1895.4371337890625,0.0,1693.6600341796875,0.9341039061546326,1.0,0.0,3.0,1.0,0.0
17739960,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8414949178695679,0.1585571467876434,0.1428794413805008,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9246582984924316,0.2088276296854019,0.1980098187923431,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9775804877281188,0.244131714105606,0.1707982718944549,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8808940649032593,0.1821935474872589,0.1728890389204025,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7092103958129883,0.0930114462971687,0.4214472770690918,285.0794677734375,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,296.1718139648437,285.0804748535156,1.0,0.2520126700401306,1.0,1.0,0.0,1.0,-1.3273911476135254,1.3273897171020508,1.4811431583439116e-06,1.010181546211243,1.0,1.0,0.0,29.464380264282227,37.0,36484.28125,0.0,199.91818237304688,1.0,282.143310546875,284.40557861328125,297.4945373535156,299.87408447265625,293.1499938964844,293.1499938964844,281.8500061035156,33445.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067865133285522,1.0,0.0,0.0,3.8533027172088623,3.853328227996826,9.907396361086285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.20703125,0.0,1751.156494140625,1895.4371337890625,0.0,1664.717041015625,0.9490853548049928,1.0,0.0,3.0,1.0,0.0
17740020,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8297802805900574,0.1592747569084167,0.143789455294609,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9080891609191896,0.2093119174242019,0.1987294107675552,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9626953601837158,0.2447217255830764,0.1714537143707275,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8669041991233826,0.1826253235340118,0.1735356301069259,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6957988142967224,0.0925710499286651,0.4202235341072082,284.8697509765625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,296.1634826660156,284.8709716796875,1.0,0.2548154890537262,1.0,1.0,0.0,1.0,-1.3294435739517212,1.3294421434402466,1.485441657678166e-06,1.0120680332183838,0.8991771340370178,0.8991771340370178,0.0,31.324949264526367,40.0,37237.88671875,0.0,204.8495941162109,1.0,281.8556213378906,284.1864624023437,297.5997009277344,300.09332275390625,293.1499938964844,293.1499938964844,281.54998779296875,38362.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198804616928101,1.0,0.0,0.0,3.8134803771972656,3.813506364822388,9.703676369099412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.52197265625,0.0,1741.2391357421875,1895.4371337890625,0.0,1771.0380859375,0.9425601959228516,1.0,0.0,3.0,1.0,0.0
17740080,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8297802805900574,0.1592747569084167,0.143789455294609,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9080891609191896,0.2093119174242019,0.1987294107675552,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9626953601837158,0.2447217255830764,0.1714537143707275,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8669041991233826,0.1826253235340118,0.1735356301069259,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6957988142967224,0.0925710499286651,0.4202235341072082,284.8697509765625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,296.1634826660156,284.8709716796875,1.0,0.2548154890537262,1.0,1.0,0.0,1.0,-1.3294435739517212,1.3294421434402466,1.485441657678166e-06,1.0120680332183838,0.8991771340370178,0.8991771340370178,0.0,31.324949264526367,40.0,37237.88671875,0.0,204.8495941162109,1.0,281.8556213378906,284.1864624023437,297.5997009277344,300.09332275390625,293.1499938964844,293.1499938964844,281.54998779296875,38362.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198804616928101,1.0,0.0,0.0,3.8134803771972656,3.813506364822388,9.703676369099412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.52197265625,0.0,1741.2391357421875,1895.4371337890625,0.0,1771.0380859375,0.9425601959228516,1.0,0.0,3.0,1.0,0.0
17740140,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8146141767501831,0.1596207022666931,0.1441920846700668,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8891816139221191,0.2093839347362518,0.1989229321479797,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9416241645812988,0.2447842955589294,0.171597421169281,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.849830687046051,0.1827008128166198,0.1737242639064788,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.6793064475059509,0.0919244140386581,0.4178468585014343,284.8160400390625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,296.14898681640625,284.84295654296875,1.0,0.2578723728656769,1.0,1.0,0.0,1.0,-1.32770574092865,1.3277043104171753,1.482165544075542e-06,1.0108686685562134,0.7651821374893188,0.7651821374893188,0.0,33.76203536987305,43.0,37115.3203125,0.0,209.7382049560547,1.0,281.557861328125,284.20660400390625,297.6064758300781,300.1073913574219,293.1499938964844,293.1499938964844,281.8500061035156,48504.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275534868240356,1.0,0.0,0.0,3.326874017715454,3.326897144317627,7.385263529613439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.70703125,0.0,1287.79345703125,1895.4371337890625,0.0,1834.611083984375,0.8459670543670654,1.0,0.0,3.0,1.0,0.0
17740200,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8146141767501831,0.1596207022666931,0.1441920846700668,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8891816139221191,0.2093839347362518,0.1989229321479797,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9416241645812988,0.2447842955589294,0.171597421169281,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.849830687046051,0.1827008128166198,0.1737242639064788,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.6793064475059509,0.0919244140386581,0.4178468585014343,284.8160400390625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,296.14898681640625,284.84295654296875,1.0,0.2578723728656769,1.0,1.0,0.0,1.0,-1.32770574092865,1.3277043104171753,1.482165544075542e-06,1.0108686685562134,0.7651821374893188,0.7651821374893188,0.0,33.76203536987305,43.0,37115.3203125,0.0,209.7382049560547,1.0,281.557861328125,284.20660400390625,297.6064758300781,300.1073913574219,293.1499938964844,293.1499938964844,281.8500061035156,48504.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275534868240356,1.0,0.0,0.0,3.326874017715454,3.326897144317627,7.385263529613439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.70703125,0.0,1287.79345703125,1895.4371337890625,0.0,1834.611083984375,0.8459670543670654,1.0,0.0,3.0,1.0,0.0
17740260,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8028634190559387,0.1609875261783599,0.1452498733997345,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.874875009059906,0.2102447152137756,0.1996075361967086,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9244563579559326,0.2458430230617523,0.1721997559070587,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.837160050868988,0.1834956854581833,0.1743696928024292,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6665235161781311,0.0916742160916328,0.4166262745857239,285.0390014648437,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,296.14898681640625,285.0339050292969,1.0,0.261234700679779,1.0,1.0,0.0,1.0,-1.329826831817627,1.3298254013061523,1.4864889408272577e-06,1.0126861333847046,0.928145170211792,0.928145170211792,0.0,36.07671356201172,46.0,37183.7421875,0.0,215.73928833007807,1.0,281.8405456542969,284.36346435546875,297.5647277832031,299.9814147949219,293.1499938964844,293.1499938964844,281.54998779296875,31926.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111790776252747,1.0,0.0,0.0,3.527477264404297,3.5274994373321533,8.302745868604688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.3408203125,0.0,1371.62548828125,1895.4371337890625,0.0,1700.0684814453125,0.8749597072601318,1.0,0.0,3.0,1.0,0.0
17740320,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8028634190559387,0.1609875261783599,0.1452498733997345,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.874875009059906,0.2102447152137756,0.1996075361967086,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9244563579559326,0.2458430230617523,0.1721997559070587,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.837160050868988,0.1834956854581833,0.1743696928024292,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6665235161781311,0.0916742160916328,0.4166262745857239,285.0390014648437,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,296.14898681640625,285.0339050292969,1.0,0.261234700679779,1.0,1.0,0.0,1.0,-1.329826831817627,1.3298254013061523,1.4864889408272577e-06,1.0126861333847046,0.928145170211792,0.928145170211792,0.0,36.07671356201172,46.0,37183.7421875,0.0,215.73928833007807,1.0,281.8405456542969,284.36346435546875,297.5647277832031,299.9814147949219,293.1499938964844,293.1499938964844,281.54998779296875,31926.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111790776252747,1.0,0.0,0.0,3.527477264404297,3.5274994373321533,8.302745868604688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.3408203125,0.0,1371.62548828125,1895.4371337890625,0.0,1700.0684814453125,0.8749597072601318,1.0,0.0,3.0,1.0,0.0
17740380,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7910852432250977,0.1618754416704177,0.1463386118412017,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8611908555030823,0.2106576412916183,0.2002895027399063,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9079320430755616,0.2462148815393448,0.1727344095706939,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8250528573989868,0.1839114129543304,0.1750263422727584,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.654538631439209,0.0912653505802154,0.4156387448310852,284.86407470703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,296.1429443359375,284.87774658203125,1.0,0.2648642957210541,1.0,1.0,0.0,1.0,-1.3321994543075562,1.332197904586792,1.4913471204636153e-06,1.0147324800491333,0.7932302355766296,0.7932302355766296,0.0,38.61574935913086,49.0,37534.4453125,0.0,222.3596954345703,1.0,281.5583801269531,284.22479248046875,297.6752319335937,300.1861572265625,293.1499938964844,293.1499938964844,281.8500061035156,42117.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219140529632568,1.0,0.0,0.0,3.349703550338745,3.3497257232666016,7.486968911507574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4287109375,0.0,1266.0406494140625,1895.4371337890625,0.0,1787.7984619140625,0.8433716297149658,1.0,0.0,3.0,1.0,0.0
17740440,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7910852432250977,0.1618754416704177,0.1463386118412017,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8611908555030823,0.2106576412916183,0.2002895027399063,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9079320430755616,0.2462148815393448,0.1727344095706939,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8250528573989868,0.1839114129543304,0.1750263422727584,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.654538631439209,0.0912653505802154,0.4156387448310852,284.86407470703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,296.1429443359375,284.87774658203125,1.0,0.2648642957210541,1.0,1.0,0.0,1.0,-1.3321994543075562,1.332197904586792,1.4913471204636153e-06,1.0147324800491333,0.7932302355766296,0.7932302355766296,0.0,38.61574935913086,49.0,37534.4453125,0.0,222.3596954345703,1.0,281.5583801269531,284.22479248046875,297.6752319335937,300.1861572265625,293.1499938964844,293.1499938964844,281.8500061035156,42117.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219140529632568,1.0,0.0,0.0,3.349703550338745,3.3497257232666016,7.486968911507574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4287109375,0.0,1266.0406494140625,1895.4371337890625,0.0,1787.7984619140625,0.8433716297149658,1.0,0.0,3.0,1.0,0.0
17740500,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.784946620464325,0.1624669879674911,0.1467796862125396,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8542635440826416,0.210957333445549,0.2005094587802887,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9000350832939148,0.2465250939130783,0.1728735268115997,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8187815546989441,0.1842064410448074,0.1752555817365646,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6485735774040222,0.0911041721701622,0.4149237275123596,285.02789306640625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,296.1413269042969,285.05322265625,1.0,0.2667080461978912,1.0,1.0,0.0,1.0,-1.3325755596160889,1.3325740098953247,1.492123146817903e-06,1.0150622129440308,0.8979700207710266,0.8979700207710266,0.0,39.99434280395508,49.0,37235.03515625,0.0,225.625,1.0,281.7943115234375,284.40185546875,297.6174011230469,300.0019226074219,293.1499938964844,293.1499938964844,281.8500061035156,34447.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136142253875732,1.0,0.0,0.0,3.3983314037323,3.39835262298584,7.705924645051709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.83935546875,0.0,1259.9691162109375,1895.4371337890625,0.0,1719.8057861328125,0.8514283895492554,1.0,0.0,3.0,1.0,0.0
17740560,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7802597880363464,0.1632773727178573,0.1474848538637161,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8487261533737183,0.2114351242780685,0.2009517252445221,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8937948942184448,0.2470646798610687,0.1732325255870819,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8136179447174072,0.1846559643745422,0.1756793409585952,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6437304615974426,0.0910268947482109,0.4146760404109955,285.0592346191406,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,296.1430358886719,285.0531616210937,1.0,0.2686179876327514,1.0,1.0,0.0,1.0,-1.3345941305160522,1.3345927000045776,1.4961703982407926e-06,1.016699194908142,0.9546681642532348,0.9546681642532348,0.0,41.27611541748047,37.0,37551.03125,0.0,229.28781127929688,1.0,281.8405456542969,284.3733825683594,297.6439819335937,300.0837097167969,293.1499938964844,293.1499938964844,281.54998779296875,30764.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710524320602417,1.0,0.0,0.0,3.5495870113372803,3.5496089458465576,8.407152449763089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.03076171875,0.0,1386.2047119140625,1895.4371337890625,0.0,1694.778564453125,0.879087507724762,1.0,0.0,3.0,1.0,0.0
17740620,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7870486378669739,0.164218857884407,0.1484874933958053,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8544775247573853,0.211766704916954,0.2014195919036865,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9000728726387024,0.2472711354494094,0.1735457926988601,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8191164135932922,0.1850123554468155,0.1761444658041,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6467872858047485,0.0906108170747757,0.4130081832408905,284.8585205078125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,296.13787841796875,284.86871337890625,1.0,0.2668893933296203,1.0,1.0,0.0,1.0,-1.3352950811386108,1.3352936506271362,1.497636731073726e-06,1.0173319578170776,0.8084034323692322,0.8084034323692322,0.0,40.246768951416016,25.0,37959.765625,0.0,227.21128845214844,1.0,281.5585021972656,284.1997985839844,297.7443542480469,300.2864990234375,293.1499938964844,293.1499938964844,281.8500061035156,41080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235755324363708,1.0,0.0,0.0,3.4232656955718994,3.423288345336914,7.819419352017576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.5009765625,0.0,1330.896484375,1895.4371337890625,0.0,1801.5399169921875,0.8579674363136292,1.0,0.0,3.0,1.0,0.0
17740680,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7870486378669739,0.164218857884407,0.1484874933958053,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8544775247573853,0.211766704916954,0.2014195919036865,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9000728726387024,0.2472711354494094,0.1735457926988601,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8191164135932922,0.1850123554468155,0.1761444658041,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6467872858047485,0.0906108170747757,0.4130081832408905,284.8585205078125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,296.13787841796875,284.86871337890625,1.0,0.2668893933296203,1.0,1.0,0.0,1.0,-1.3352950811386108,1.3352936506271362,1.497636731073726e-06,1.0173319578170776,0.8084034323692322,0.8084034323692322,0.0,40.246768951416016,25.0,37959.765625,0.0,227.21128845214844,1.0,281.5585021972656,284.1997985839844,297.7443542480469,300.2864990234375,293.1499938964844,293.1499938964844,281.8500061035156,41080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235755324363708,1.0,0.0,0.0,3.4232656955718994,3.423288345336914,7.819419352017576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.5009765625,0.0,1330.896484375,1895.4371337890625,0.0,1801.5399169921875,0.8579674363136292,1.0,0.0,3.0,1.0,0.0
17740740,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8107216954231262,0.1658395677804947,0.1495177298784256,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8780552744865417,0.2125164121389389,0.2017648965120315,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9276983141899108,0.2480306476354599,0.173761248588562,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8403395414352417,0.1857369840145111,0.1764930635690689,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.663267970085144,0.090388037264347,0.4108046293258667,285.0559997558594,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,296.1395568847656,285.0499267578125,1.0,0.2613226473331451,1.0,1.0,0.0,1.0,-1.334976077079773,1.3349745273590088,1.496958020652528e-06,1.0170319080352783,0.9659509062767028,0.9659509062767028,0.0,36.16672897338867,25.0,37844.29296875,0.0,217.8238067626953,1.0,281.8412780761719,284.3599548339844,297.70263671875,300.1643371582031,293.1499938964844,293.1499938964844,281.54998779296875,30990.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124176025390625,1.0,0.0,0.0,3.5974912643432617,3.5975139141082764,8.635606150164676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.40625,0.0,1438.58740234375,1895.4371337890625,0.0,1710.094482421875,0.8900361061096191,1.0,0.0,3.0,1.0,0.0
17740800,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8107216954231262,0.1658395677804947,0.1495177298784256,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8780552744865417,0.2125164121389389,0.2017648965120315,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9276983141899108,0.2480306476354599,0.173761248588562,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8403395414352417,0.1857369840145111,0.1764930635690689,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.663267970085144,0.090388037264347,0.4108046293258667,285.0559997558594,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,296.1395568847656,285.0499267578125,1.0,0.2613226473331451,1.0,1.0,0.0,1.0,-1.334976077079773,1.3349745273590088,1.496958020652528e-06,1.0170319080352783,0.9659509062767028,0.9659509062767028,0.0,36.16672897338867,25.0,37844.29296875,0.0,217.8238067626953,1.0,281.8412780761719,284.3599548339844,297.70263671875,300.1643371582031,293.1499938964844,293.1499938964844,281.54998779296875,30990.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124176025390625,1.0,0.0,0.0,3.5974912643432617,3.5975139141082764,8.635606150164676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.40625,0.0,1438.58740234375,1895.4371337890625,0.0,1710.094482421875,0.8900361061096191,1.0,0.0,3.0,1.0,0.0
17740860,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8329084515571594,0.1675051301717758,0.1509527266025543,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9022314548492432,0.2132428139448166,0.2023808509111404,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9556525945663452,0.2485744655132293,0.1741470098495483,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.862250804901123,0.186478853225708,0.1770998388528823,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6807544827461243,0.0903838872909545,0.4099033176898956,284.852783203125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,296.14068603515625,284.86328125,1.0,0.2575413286685943,1.0,1.0,0.0,1.0,-1.3375471830368042,1.33754563331604,1.502046870882623e-06,1.019032001495361,0.8156051635742188,0.8156051635742188,0.0,32.88593292236328,25.0,38303.41015625,0.0,211.30026245117188,1.0,281.5576171875,284.183837890625,297.8002624511719,300.36236572265625,293.1499938964844,293.1499938964844,281.8500061035156,41051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249085903167725,1.0,0.0,0.0,3.4725024700164795,3.4725255966186523,8.045969934755703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.40966796875,0.0,1380.4749755859375,1895.4371337890625,0.0,1812.595947265625,0.8688799142837524,1.0,0.0,3.0,1.0,0.0
17740920,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8329084515571594,0.1675051301717758,0.1509527266025543,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9022314548492432,0.2132428139448166,0.2023808509111404,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9556525945663452,0.2485744655132293,0.1741470098495483,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.862250804901123,0.186478853225708,0.1770998388528823,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6807544827461243,0.0903838872909545,0.4099033176898956,284.852783203125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,296.14068603515625,284.86328125,1.0,0.2575413286685943,1.0,1.0,0.0,1.0,-1.3375471830368042,1.33754563331604,1.502046870882623e-06,1.019032001495361,0.8156051635742188,0.8156051635742188,0.0,32.88593292236328,25.0,38303.41015625,0.0,211.30026245117188,1.0,281.5576171875,284.183837890625,297.8002624511719,300.36236572265625,293.1499938964844,293.1499938964844,281.8500061035156,41051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249085903167725,1.0,0.0,0.0,3.4725024700164795,3.4725255966186523,8.045969934755703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.40966796875,0.0,1380.4749755859375,1895.4371337890625,0.0,1812.595947265625,0.8688799142837524,1.0,0.0,3.0,1.0,0.0
17740980,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8569908142089844,0.1702158004045486,0.1529485136270523,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.930452525615692,0.2148775160312652,0.2035064101219177,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9811803102493286,0.2501320242881775,0.1748819202184677,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8866388201713562,0.188083991408348,0.1782227903604507,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7005479335784912,0.0911078304052352,0.4116353094577789,285.067138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,296.1520690917969,285.0628662109375,1.0,0.2550210356712341,1.0,1.0,0.0,1.0,-1.345598578453064,1.3455970287322998,1.5181028629740467e-06,1.0253448486328125,0.9857062697410583,0.9857062697410583,0.0,30.160789489746094,25.0,38366.1484375,0.0,207.9909820556641,1.0,281.8417053222656,284.3607788085937,297.763916015625,300.2513427734375,293.1499938964844,293.1499938964844,281.54998779296875,30944.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136695981025696,1.0,0.0,0.0,3.6451399326324463,3.645163059234619,8.865877134667244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.87548828125,0.0,1489.9947509765625,1895.4371337890625,0.0,1720.255615234375,0.9007897973060608,1.0,0.0,3.0,1.0,0.0
17741040,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8569908142089844,0.1702158004045486,0.1529485136270523,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.930452525615692,0.2148775160312652,0.2035064101219177,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9811803102493286,0.2501320242881775,0.1748819202184677,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8866388201713562,0.188083991408348,0.1782227903604507,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7005479335784912,0.0911078304052352,0.4116353094577789,285.067138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,296.1520690917969,285.0628662109375,1.0,0.2550210356712341,1.0,1.0,0.0,1.0,-1.345598578453064,1.3455970287322998,1.5181028629740467e-06,1.0253448486328125,0.9857062697410583,0.9857062697410583,0.0,30.160789489746094,25.0,38366.1484375,0.0,207.9909820556641,1.0,281.8417053222656,284.3607788085937,297.763916015625,300.2513427734375,293.1499938964844,293.1499938964844,281.54998779296875,30944.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136695981025696,1.0,0.0,0.0,3.6451399326324463,3.645163059234619,8.865877134667244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.87548828125,0.0,1489.9947509765625,1895.4371337890625,0.0,1720.255615234375,0.9007897973060608,1.0,0.0,3.0,1.0,0.0
17741100,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8711473345756531,0.1715932041406631,0.1542289853096008,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.946683943271637,0.2157481759786605,0.2043474167585373,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9932252764701844,0.2509044408798218,0.1754706054925918,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9006297588348389,0.1889489144086837,0.1790449470281601,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7118293642997742,0.0915948152542114,0.4135710000991821,284.92071533203125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,296.1580505371094,284.8904113769531,1.0,0.254226416349411,1.0,1.0,0.0,1.0,-1.3521627187728882,1.352161169052124,1.5313362382585185e-06,1.0305554866790771,0.90821635723114,0.90821635723114,0.0,28.905223846435547,25.0,39309.23828125,0.0,207.4823303222656,1.0,281.59686279296875,284.1606750488281,297.8612060546875,300.5078430175781,293.1499938964844,293.1499938964844,281.54998779296875,33687.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228900790214539,1.0,0.0,0.0,3.690730810165405,3.690754890441896,9.089040418075456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.4501953125,0.0,1561.4622802734375,1895.4371337890625,0.0,1795.8656005859375,0.9110079407691956,1.0,0.0,3.0,1.0,0.0
17741160,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8832663297653198,0.1727410852909088,0.1552933752536773,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9595211148262024,0.2164374440908432,0.2050172835588455,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9938645958900452,0.2514194250106811,0.1700555980205536,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9128803610801696,0.189664676785469,0.1797283589839935,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.720733106136322,0.0920517742633819,0.4154427647590637,284.8650817871094,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,296.1605529785156,284.8724975585937,1.0,0.253631442785263,1.0,1.0,0.0,1.0,-1.3577512502670288,1.3577498197555542,1.5426621757796966e-06,1.034990906715393,0.8463754653930664,0.8463754653930664,0.0,27.95269012451172,28.0,39208.859375,0.0,206.25254821777344,1.0,281.557373046875,284.16802978515625,297.8727722167969,300.4830322265625,293.1499938964844,293.1499938964844,281.8500061035156,39324.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275440692901611,1.0,0.0,0.0,3.5796263217926025,3.579650402069092,8.550051120437274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.15380859375,0.0,1480.673095703125,1895.4371337890625,0.0,1834.532470703125,0.8911750316619873,1.0,0.0,3.0,1.0,0.0
17741220,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8832486271858215,0.175850510597229,0.1578590273857116,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.956841766834259,0.2185094952583313,0.2067722678184509,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9952223300933838,0.2568579912185669,0.1738162189722061,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9105854034423828,0.1917067468166351,0.1814824491739273,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7199121713638306,0.0933556854724884,0.4208063781261444,285.0632019042969,284.95001220703125,296.1776733398437,294.8639221191406,296.17486572265625,296.18084716796875,285.05377197265625,1.0,0.2534491121768951,1.0,1.0,0.0,1.0,-1.349493384361267,1.3494919538497925,1.5227690255414927e-06,1.0250227451324463,1.0,1.0,0.0,28.24560165405273,31.0,38756.515625,0.0,207.973876953125,1.0,281.8424987792969,284.3298034667969,297.8366394042969,300.36212158203125,293.1499938964844,293.1499938964844,281.54998779296875,31493.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173864841461182,1.0,0.0,0.0,3.727606296539306,3.727630138397217,9.271571457247774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.00341796875,0.0,1586.797607421875,1895.4371337890625,0.0,1750.5716552734375,0.9197238087654114,1.0,0.0,3.0,1.0,0.0
17741280,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8832486271858215,0.175850510597229,0.1578590273857116,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.956841766834259,0.2185094952583313,0.2067722678184509,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9952223300933838,0.2568579912185669,0.1738162189722061,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9105854034423828,0.1917067468166351,0.1814824491739273,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7199121713638306,0.0933556854724884,0.4208063781261444,285.0632019042969,284.95001220703125,296.1776733398437,294.8639221191406,296.17486572265625,296.18084716796875,285.05377197265625,1.0,0.2534491121768951,1.0,1.0,0.0,1.0,-1.349493384361267,1.3494919538497925,1.5227690255414927e-06,1.0250227451324463,1.0,1.0,0.0,28.24560165405273,31.0,38756.515625,0.0,207.973876953125,1.0,281.8424987792969,284.3298034667969,297.8366394042969,300.36212158203125,293.1499938964844,293.1499938964844,281.54998779296875,31493.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173864841461182,1.0,0.0,0.0,3.727606296539306,3.727630138397217,9.271571457247774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.00341796875,0.0,1586.797607421875,1895.4371337890625,0.0,1750.5716552734375,0.9197238087654114,1.0,0.0,3.0,1.0,0.0
