time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.914351999759674,0.1787600517272949,0.1605485379695892,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9847619533538818,0.2195583283901214,0.2083946317434311,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9870396852493286,0.2620263993740082,0.1551964581012725,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9436217546463012,0.1937562823295593,0.18344447016716,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7416352033615112,0.0947555005550384,0.4267259538173675,284.8729553222656,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,296.2020568847656,284.8869323730469,1.0,0.2556554675102234,1.0,1.0,0.0,1.0,-1.3863314390182495,1.3863298892974854,1.60196179876948e-06,1.058207631111145,0.875370979309082,0.875370979309082,0.0,26.6119384765625,49.0,40292.88671875,0.0,210.84518432617188,1.0,281.55712890625,284.1625366210937,297.94561767578125,300.60516357421875,293.1499938964844,293.1499938964844,281.8500061035156,38536.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310212850570679,1.0,0.0,0.0,3.684305191040039,3.6843299865722656,9.057418992597376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.9853515625,0.0,1590.8310546875,1895.4371337890625,0.0,1863.634033203125,0.913923442363739,1.0,0.0,3.0,1.0,0.0
17741400,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.914351999759674,0.1787600517272949,0.1605485379695892,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9847619533538818,0.2195583283901214,0.2083946317434311,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9870396852493286,0.2620263993740082,0.1551964581012725,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9436217546463012,0.1937562823295593,0.18344447016716,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7416352033615112,0.0947555005550384,0.4267259538173675,284.8729553222656,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,296.2020568847656,284.8869323730469,1.0,0.2556554675102234,1.0,1.0,0.0,1.0,-1.3863314390182495,1.3863298892974854,1.60196179876948e-06,1.058207631111145,0.875370979309082,0.875370979309082,0.0,26.6119384765625,49.0,40292.88671875,0.0,210.84518432617188,1.0,281.55712890625,284.1625366210937,297.94561767578125,300.60516357421875,293.1499938964844,293.1499938964844,281.8500061035156,38536.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310212850570679,1.0,0.0,0.0,3.684305191040039,3.6843299865722656,9.057418992597376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.9853515625,0.0,1590.8310546875,1895.4371337890625,0.0,1863.634033203125,0.913923442363739,1.0,0.0,3.0,1.0,0.0
17741460,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.738214373588562,0.1843745559453964,0.1658804416656494,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7893177270889282,0.2277199029922485,0.2140291184186935,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.834449827671051,0.2696278691291809,0.1874239295721054,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.757095456123352,0.2009353786706924,0.1891077160835266,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.5958155989646912,0.0959266945719719,0.4383734166622162,284.7879638671875,284.95001220703125,296.2925720214844,294.92529296875,296.39892578125,296.3086853027344,284.77410888671875,1.0,0.249123990535736,0.9542706608772278,0.9542706608772278,0.2541544437408447,1.0,-0.935746967792511,0.828488290309906,0.1072586700320243,0.6632075309753418,0.7613428235054016,0.7613428235054016,0.0,59.02947235107422,49.0,30707.193359375,0.0,215.53173828125,1.0,281.8190002441406,284.0755920410156,297.8135070800781,300.0865478515625,293.1499938964844,293.1499938964844,281.8500061035156,48481.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119346857070923,1.0,0.0,0.0,3.3876760005950928,3.387699842453003,7.657677656425221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.01611328125,0.0,1347.114013671875,1895.4371337890625,0.0,1706.1820068359375,0.8542100787162781,1.0,0.0,3.0,1.0,0.0
17741520,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.9007990956306458,0.1851668357849121,0.1664590984582901,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.9727266430854796,0.2284426838159561,0.2161754816770553,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.9948254227638244,0.2708219885826111,0.1727909445762634,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.9300116300582886,0.2015411704778671,0.1908953487873077,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.7289271950721741,0.0969333723187446,0.4361058473587036,285.36279296875,284.95001220703125,296.3196105957031,294.939453125,296.5886535644531,296.32501220703125,285.06854248046875,1.0,0.2610305845737457,0.9280290603637696,0.9280290603637696,0.4000000059604645,1.0,-1.399068832397461,0.9939417839050292,0.4051270484924316,0.658808171749115,1.0,1.0,0.0,28.783281326293945,52.0,36207.17578125,0.0,227.42225646972656,1.0,281.84130859375,284.2914733886719,297.8014221191406,300.1387023925781,293.1499938964844,293.1499938964844,281.54998779296875,32805.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992852091789246,1.0,0.0,0.0,3.572549104690552,3.5725717544555664,8.516275897818559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.470703125,0.0,1425.3017578125,1895.4371337890625,0.0,1605.1168212890625,0.8907008767127991,1.0,0.0,3.0,1.0,0.0
17741580,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8835936784744263,0.1863890886306762,0.1678785681724548,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.9518482685089112,0.2279756218194961,0.2164813578128814,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.9985640048980712,0.2689443230628967,0.1871968805789947,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.9074653387069702,0.2010530084371566,0.1909853219985962,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.7182261943817139,0.0983309149742126,0.4437128007411957,284.7775573730469,284.95001220703125,296.3960876464844,294.9791259765625,296.8609619140625,296.2472229003906,284.8031005859375,1.0,0.271060049533844,0.8560580611228943,0.8560580611228943,0.800000011920929,1.0,-1.4500510692596436,0.6491754651069641,0.8008756637573242,0.3097489774227142,0.7351316809654236,0.7351316809654236,0.0,31.81046867370605,55.0,32859.7109375,0.0,251.1019897460937,1.0,281.5578918457031,283.9440002441406,297.9178771972656,300.1963195800781,293.1499938964844,293.1499938964844,281.8500061035156,49751.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948457956314087,1.0,0.0,0.0,3.2528722286224365,3.252894878387451,7.060367579470039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.7568359375,0.0,1226.2987060546875,1895.4371337890625,0.0,1570.316650390625,0.8277661800384521,1.0,0.0,3.0,1.0,0.0
17741640,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8835936784744263,0.1863890886306762,0.1678785681724548,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.9518482685089112,0.2279756218194961,0.2164813578128814,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.9985640048980712,0.2689443230628967,0.1871968805789947,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.9074653387069702,0.2010530084371566,0.1909853219985962,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.7182261943817139,0.0983309149742126,0.4437128007411957,284.7775573730469,284.95001220703125,296.3960876464844,294.9791259765625,296.8609619140625,296.2472229003906,284.8031005859375,1.0,0.271060049533844,0.8560580611228943,0.8560580611228943,0.800000011920929,1.0,-1.4500510692596436,0.6491754651069641,0.8008756637573242,0.3097489774227142,0.7351316809654236,0.7351316809654236,0.0,31.81046867370605,55.0,32859.7109375,0.0,251.1019897460937,1.0,281.5578918457031,283.9440002441406,297.9178771972656,300.1963195800781,293.1499938964844,293.1499938964844,281.8500061035156,49751.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948457956314087,1.0,0.0,0.0,3.2528722286224365,3.252894878387451,7.060367579470039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.7568359375,0.0,1226.2987060546875,1895.4371337890625,0.0,1570.316650390625,0.8277661800384521,1.0,0.0,3.0,1.0,0.0
17741700,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8617984056472778,0.1876161992549896,0.1687614917755127,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9236071109771729,0.228411465883255,0.2166154086589813,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9781891703605652,0.2673312425613403,0.187778353691101,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.883316159248352,0.2015236616134643,0.1912214756011963,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7010164260864258,0.099137045443058,0.4473796784877777,284.9965209960937,284.95001220703125,296.435546875,294.99932861328125,296.8807983398437,296.2257995605469,285.0172119140625,1.0,0.2754023671150207,0.820072591304779,0.820072591304779,1.0,1.0,-1.4543092250823977,0.6295900940895081,0.8247191905975342,0.289000540971756,0.8597766160964966,0.8597766160964966,0.0,34.86515045166016,55.0,32611.275390625,0.0,260.82000732421875,1.0,281.7899780273437,284.1499328613281,297.8499755859375,299.9642639160156,293.1499938964844,293.1499938964844,281.8500061035156,36438.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749440431594849,1.0,0.0,0.0,3.289802074432373,3.289822816848755,7.221590294648195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.45458984375,0.0,1171.09716796875,1895.4371337890625,0.0,1418.9063720703125,0.8304029703140259,1.0,0.0,3.0,1.0,0.0
17741760,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8487569093704224,0.1892925053834915,0.1701964139938354,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9057703614234924,0.2293350994586944,0.2173827141523361,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9596927165985109,0.2668860852718353,0.1871871054172516,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8681480288505554,0.2024304419755935,0.1919978111982345,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6898546814918518,0.1001192852854728,0.4519189894199371,285.0224609375,284.95001220703125,296.4757080078125,295.019775390625,296.8970642089844,296.22283935546875,285.0208740234375,1.0,0.2795653343200683,0.828733503818512,0.828733503818512,1.0,1.0,-1.4626213312149048,0.6335490345954895,0.8290722966194153,0.2911607921123504,0.9005626440048218,0.9005626440048218,0.0,37.38824462890625,58.0,32962.6953125,0.0,270.6037902832031,1.0,281.8391418457031,284.135009765625,297.8985900878906,300.04937744140625,293.1499938964844,293.1499938964844,282.1499938964844,32122.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636244058609009,1.0,0.0,0.0,3.4320669174194336,3.4320883750915527,7.859679271859932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.57763671875,0.0,1276.675537109375,1895.4371337890625,0.0,1336.3665771484375,0.8537559509277344,1.0,0.0,3.0,1.0,0.0
17741820,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8333749771118164,0.1931904107332229,0.1736552566289901,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.8850261569023132,0.2319058030843734,0.2197199463844299,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.9329339861869812,0.2679134607315063,0.1875762939453125,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.8494549989700317,0.2049005478620529,0.1942634284496307,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.6763292551040649,0.1023226678371429,0.4621292054653168,285.1896667480469,284.95001220703125,296.5580139160156,295.06121826171875,296.9361572265625,296.23052978515625,285.1908874511719,1.0,0.2875147461891174,0.8460553288459778,0.8460553288459778,1.0,1.0,-1.4850202798843384,0.6455161571502686,0.8395041227340698,0.2983942627906799,1.0,1.0,0.0,41.624698638916016,61.0,33016.25390625,0.0,291.01971435546875,1.0,282.1415100097656,284.2933959960937,298.0019226074219,300.1358642578125,293.1499938964844,293.1499938964844,281.8500061035156,30272.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484730243682861,1.0,0.0,0.0,3.666637897491455,3.666661024093628,8.970761768978264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.87109375,0.0,1508.7100830078125,1895.4371337890625,0.0,1230.2802734375,0.9045588970184326,1.0,0.0,3.0,1.0,0.0
17741880,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8333749771118164,0.1931904107332229,0.1736552566289901,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.8850261569023132,0.2319058030843734,0.2197199463844299,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.9329339861869812,0.2679134607315063,0.1875762939453125,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.8494549989700317,0.2049005478620529,0.1942634284496307,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.6763292551040649,0.1023226678371429,0.4621292054653168,285.1896667480469,284.95001220703125,296.5580139160156,295.06121826171875,296.9361572265625,296.23052978515625,285.1908874511719,1.0,0.2875147461891174,0.8460553288459778,0.8460553288459778,1.0,1.0,-1.4850202798843384,0.6455161571502686,0.8395041227340698,0.2983942627906799,1.0,1.0,0.0,41.624698638916016,61.0,33016.25390625,0.0,291.01971435546875,1.0,282.1415100097656,284.2933959960937,298.0019226074219,300.1358642578125,293.1499938964844,293.1499938964844,281.8500061035156,30272.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484730243682861,1.0,0.0,0.0,3.666637897491455,3.666661024093628,8.970761768978264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.87109375,0.0,1508.7100830078125,1895.4371337890625,0.0,1230.2802734375,0.9045588970184326,1.0,0.0,3.0,1.0,0.0
17741940,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8227647542953491,0.1965969800949096,0.1770873814821243,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8704150915145874,0.2343316525220871,0.2223065644502639,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9134712815284728,0.2693509757518768,0.1887572854757309,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8366326093673706,0.2072625756263733,0.1967694163322448,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6672338247299194,0.1044094040989875,0.472535640001297,284.96905517578125,284.95001220703125,296.642578125,295.10321044921875,296.9754943847656,296.2365417480469,284.9649353027344,1.0,0.2950887084007263,0.8633772134780884,0.8633772134780884,1.0,1.0,-1.509166598320007,0.658123791217804,0.8510428071022034,0.3059713840484619,0.9821455478668212,0.9821455478668212,0.0,45.4974250793457,64.0,34497.80859375,0.0,311.89141845703125,1.0,281.8560791015625,284.0340270996094,298.180419921875,300.4917907714844,293.1499938964844,293.1499938964844,281.54998779296875,32894.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697505712509155,1.0,0.0,0.0,3.791229963302612,3.791254758834839,9.59077169682132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.80615234375,0.0,1671.9056396484375,1895.4371337890625,0.0,1380.7005615234375,0.9344478845596312,1.0,0.0,3.0,1.0,0.0
17742000,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8227647542953491,0.1965969800949096,0.1770873814821243,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8704150915145874,0.2343316525220871,0.2223065644502639,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9134712815284728,0.2693509757518768,0.1887572854757309,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8366326093673706,0.2072625756263733,0.1967694163322448,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6672338247299194,0.1044094040989875,0.472535640001297,284.96905517578125,284.95001220703125,296.642578125,295.10321044921875,296.9754943847656,296.2365417480469,284.9649353027344,1.0,0.2950887084007263,0.8633772134780884,0.8633772134780884,1.0,1.0,-1.509166598320007,0.658123791217804,0.8510428071022034,0.3059713840484619,0.9821455478668212,0.9821455478668212,0.0,45.4974250793457,64.0,34497.80859375,0.0,311.89141845703125,1.0,281.8560791015625,284.0340270996094,298.180419921875,300.4917907714844,293.1499938964844,293.1499938964844,281.54998779296875,32894.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697505712509155,1.0,0.0,0.0,3.791229963302612,3.791254758834839,9.59077169682132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.80615234375,0.0,1671.9056396484375,1895.4371337890625,0.0,1380.7005615234375,0.9344478845596312,1.0,0.0,3.0,1.0,0.0
17742060,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8117128014564514,0.1992926895618438,0.1797243356704712,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8565660715103149,0.236264169216156,0.2243345081806183,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.89642333984375,0.2703419625759125,0.1895937919616699,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8244189023971558,0.2091868370771408,0.1987849324941635,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.6584104299545288,0.1062185913324356,0.4815330505371094,284.8166809082031,284.95001220703125,296.72900390625,295.1456298828125,297.0166320800781,296.2429504394531,284.8294982910156,1.0,0.3021557033061981,0.8640161156654358,0.8640161156654358,1.0,1.0,-1.5289937257766724,0.6674693822860718,0.8615243434906006,0.3111484348773956,0.8202222585678101,0.8202222585678101,0.0,49.51576614379883,67.0,35210.1875,0.0,331.6751708984375,1.0,281.556884765625,283.9013977050781,298.2138366699219,300.6023864746094,293.1499938964844,293.1499938964844,281.8500061035156,43044.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879474520683289,1.0,0.0,0.0,3.5726349353790283,3.572659492492676,8.516684602000169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.22265625,0.0,1500.3782958984375,1895.4371337890625,0.0,1516.9658203125,0.8928536176681519,1.0,0.0,3.0,1.0,0.0
17742120,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8117128014564514,0.1992926895618438,0.1797243356704712,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8565660715103149,0.236264169216156,0.2243345081806183,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.89642333984375,0.2703419625759125,0.1895937919616699,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8244189023971558,0.2091868370771408,0.1987849324941635,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.6584104299545288,0.1062185913324356,0.4815330505371094,284.8166809082031,284.95001220703125,296.72900390625,295.1456298828125,297.0166320800781,296.2429504394531,284.8294982910156,1.0,0.3021557033061981,0.8640161156654358,0.8640161156654358,1.0,1.0,-1.5289937257766724,0.6674693822860718,0.8615243434906006,0.3111484348773956,0.8202222585678101,0.8202222585678101,0.0,49.51576614379883,67.0,35210.1875,0.0,331.6751708984375,1.0,281.556884765625,283.9013977050781,298.2138366699219,300.6023864746094,293.1499938964844,293.1499938964844,281.8500061035156,43044.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879474520683289,1.0,0.0,0.0,3.5726349353790283,3.572659492492676,8.516684602000169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.22265625,0.0,1500.3782958984375,1895.4371337890625,0.0,1516.9658203125,0.8928536176681519,1.0,0.0,3.0,1.0,0.0
17742180,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8049788475036621,0.2032012194395065,0.182974562048912,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8478662371635437,0.2391984164714813,0.2268976867198944,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8855799436569214,0.2727032005786896,0.191003993153572,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8165857195854187,0.2120032310485839,0.2012723535299301,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6534304618835449,0.108473502099514,0.4914839267730713,285.0577392578125,284.95001220703125,296.8168029785156,295.188232421875,297.06072998046875,296.2533874511719,285.05694580078125,1.0,0.308957427740097,0.8646550178527832,0.8646550178527832,1.0,1.0,-1.55259370803833,0.6785679459571838,0.874025821685791,0.3172326385974884,0.9949462413787842,0.9949462413787842,0.0,52.9712142944336,55.0,35270.52734375,0.0,352.3384094238281,1.0,281.842529296875,284.11053466796875,298.15594482421875,300.4608764648437,293.1499938964844,293.1499938964844,281.54998779296875,31839.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756141781806946,1.0,0.0,0.0,3.719053745269776,3.7190775871276855,9.229074748873244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.56298828125,0.0,1579.6387939453125,1895.4371337890625,0.0,1423.876953125,0.9180472493171692,1.0,0.0,3.0,1.0,0.0
17742240,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8049788475036621,0.2032012194395065,0.182974562048912,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8478662371635437,0.2391984164714813,0.2268976867198944,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8855799436569214,0.2727032005786896,0.191003993153572,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8165857195854187,0.2120032310485839,0.2012723535299301,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6534304618835449,0.108473502099514,0.4914839267730713,285.0577392578125,284.95001220703125,296.8168029785156,295.188232421875,297.06072998046875,296.2533874511719,285.05694580078125,1.0,0.308957427740097,0.8646550178527832,0.8646550178527832,1.0,1.0,-1.55259370803833,0.6785679459571838,0.874025821685791,0.3172326385974884,0.9949462413787842,0.9949462413787842,0.0,52.9712142944336,55.0,35270.52734375,0.0,352.3384094238281,1.0,281.842529296875,284.11053466796875,298.15594482421875,300.4608764648437,293.1499938964844,293.1499938964844,281.54998779296875,31839.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756141781806946,1.0,0.0,0.0,3.719053745269776,3.7190775871276855,9.229074748873244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.56298828125,0.0,1579.6387939453125,1895.4371337890625,0.0,1423.876953125,0.9180472493171692,1.0,0.0,3.0,1.0,0.0
17742300,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8088593482971191,0.2051286101341247,0.1848183125257492,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8508049845695496,0.2406938225030899,0.2283849567174911,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8883261680603027,0.2739096283912658,0.1919268071651458,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8194946646690369,0.2134425938129425,0.2026959210634231,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6567449569702148,0.1096370965242385,0.4968045651912689,284.9204406738281,284.95001220703125,296.861083984375,295.2095642089844,297.0830078125,296.2586669921875,284.89764404296875,1.0,0.3101713359355926,0.8649744987487793,0.8649744987487793,1.0,1.0,-1.5657987594604492,0.6847701072692871,0.8810286521911621,0.32068732380867,0.9217633008956908,0.9217633008956908,0.0,52.91316604614258,55.0,36332.07421875,0.0,358.84149169921875,1.0,281.5953063964844,283.9234313964844,298.26007080078125,300.7230834960937,293.1499938964844,293.1499938964844,281.54998779296875,34185.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849580407142639,1.0,0.0,0.0,3.756860256195069,3.756884813308716,9.41766757023288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.216796875,0.0,1641.36669921875,1895.4371337890625,0.0,1494.127197265625,0.9264011979103088,1.0,0.0,3.0,1.0,0.0
17742360,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8155475854873657,0.2067732512950897,0.1863388419151306,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8570728898048401,0.2419847697019577,0.2296229153871536,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8946560025215149,0.2748270630836487,0.1926031857728958,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8254178762435913,0.2147009670734405,0.2038961052894592,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6627669334411621,0.1107144206762313,0.5015423893928528,284.8779296875,284.95001220703125,296.90557861328125,295.2308349609375,297.1046447753906,296.2626342773437,284.88348388671875,1.0,0.3102976977825165,0.8652240633964539,0.8652240633964539,1.0,1.0,-1.5770528316497805,0.690061628818512,0.8869912028312683,0.3236273825168609,0.8716456890106201,0.8716456890106201,0.0,51.90009307861328,43.0,36361.62109375,0.0,361.86859130859375,1.0,281.5567626953125,283.9212951660156,298.27911376953125,300.7141418457031,293.1499938964844,293.1499938964844,281.8500061035156,38600.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901541352272034,1.0,0.0,0.0,3.668224811553955,3.6682496070861816,8.978528853731405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.603515625,0.0,1573.096923828125,1895.4371337890625,0.0,1533.934326171875,0.910573661327362,1.0,0.0,3.0,1.0,0.0
17742420,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8401937484741211,0.2110285460948944,0.1896688342094421,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8831182718276978,0.2453579902648925,0.2323462218046188,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9229849576950072,0.2776644229888916,0.1941905170679092,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8491633534431458,0.2179267853498459,0.2065081894397735,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6858194470405579,0.1132798939943313,0.5114495754241943,285.0967712402344,284.95001220703125,296.9949035644531,295.2733154296875,297.1503295898437,296.2743530273437,285.0981750488281,1.0,0.3080498576164245,0.865723192691803,0.865723192691803,1.0,1.0,-1.601252794265747,0.7014710903167725,0.8997816443443298,0.3298927843570709,1.0,1.0,0.0,47.31874084472656,31.0,36303.35546875,0.0,361.9297790527344,1.0,281.8431396484375,284.1248779296875,298.25164794921875,300.61749267578125,293.1499938964844,293.1499938964844,281.54998779296875,32530.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68096923828125,1.0,0.0,0.0,3.8010993003845215,3.801124334335327,9.64077003118291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.37890625,0.0,1680.8294677734375,1895.4371337890625,0.0,1463.9246826171875,0.936517596244812,1.0,0.0,3.0,1.0,0.0
17742480,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8401937484741211,0.2110285460948944,0.1896688342094421,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8831182718276978,0.2453579902648925,0.2323462218046188,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9229849576950072,0.2776644229888916,0.1941905170679092,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8491633534431458,0.2179267853498459,0.2065081894397735,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6858194470405579,0.1132798939943313,0.5114495754241943,285.0967712402344,284.95001220703125,296.9949035644531,295.2733154296875,297.1503295898437,296.2743530273437,285.0981750488281,1.0,0.3080498576164245,0.865723192691803,0.865723192691803,1.0,1.0,-1.601252794265747,0.7014710903167725,0.8997816443443298,0.3298927843570709,1.0,1.0,0.0,47.31874084472656,31.0,36303.35546875,0.0,361.9297790527344,1.0,281.8431396484375,284.1248779296875,298.25164794921875,300.61749267578125,293.1499938964844,293.1499938964844,281.54998779296875,32530.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68096923828125,1.0,0.0,0.0,3.8010993003845215,3.801124334335327,9.64077003118291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.37890625,0.0,1680.8294677734375,1895.4371337890625,0.0,1463.9246826171875,0.936517596244812,1.0,0.0,3.0,1.0,0.0
17742540,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.885742723941803,0.2148885726928711,0.1930924504995346,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9340892434120178,0.2485289722681045,0.2352189272642135,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9748384356498718,0.2801335453987121,0.1958800554275512,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8945006728172302,0.2209842652082443,0.2092550098896026,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.724868655204773,0.1158341914415359,0.5218309760093689,284.9068908691406,284.95001220703125,297.0843811035156,295.3154296875,297.1950988769531,296.28436279296875,284.90875244140625,1.0,0.3034270107746124,0.8662223219871521,0.8662223219871521,1.0,1.0,-1.626604437828064,0.7134274840354919,0.9131768941879272,0.3365235030651092,0.9288042783737184,0.9288042783737184,0.0,40.37374877929688,25.0,37603.53125,0.0,355.9895324707031,1.0,281.55584716796875,283.9107666015625,298.3723449707031,300.88238525390625,293.1499938964844,293.1499938964844,281.25,36439.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971563100814819,1.0,0.0,0.0,3.813999652862549,3.814025402069092,9.70631958807644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.21923828125,0.0,1726.8287353515625,1895.4371337890625,0.0,1588.384033203125,0.9418113231658936,1.0,0.0,3.0,1.0,0.0
17742600,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.885742723941803,0.2148885726928711,0.1930924504995346,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9340892434120178,0.2485289722681045,0.2352189272642135,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9748384356498718,0.2801335453987121,0.1958800554275512,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8945006728172302,0.2209842652082443,0.2092550098896026,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.724868655204773,0.1158341914415359,0.5218309760093689,284.9068908691406,284.95001220703125,297.0843811035156,295.3154296875,297.1950988769531,296.28436279296875,284.90875244140625,1.0,0.3034270107746124,0.8662223219871521,0.8662223219871521,1.0,1.0,-1.626604437828064,0.7134274840354919,0.9131768941879272,0.3365235030651092,0.9288042783737184,0.9288042783737184,0.0,40.37374877929688,25.0,37603.53125,0.0,355.9895324707031,1.0,281.55584716796875,283.9107666015625,298.3723449707031,300.88238525390625,293.1499938964844,293.1499938964844,281.25,36439.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971563100814819,1.0,0.0,0.0,3.813999652862549,3.814025402069092,9.70631958807644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.21923828125,0.0,1726.8287353515625,1895.4371337890625,0.0,1588.384033203125,0.9418113231658936,1.0,0.0,3.0,1.0,0.0
17742660,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.956984281539917,0.2181635499000549,0.1958299577236175,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9979618787765504,0.2513428032398224,0.2372566908597946,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.9949200749397278,0.2830469906330108,0.1730673164129257,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9654651284217834,0.2236701697111129,0.2115412801504135,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7764639854431152,0.1182378903031349,0.5312178730964661,284.8297119140625,284.95001220703125,297.17352294921875,295.3570251464844,297.2376708984375,296.2906188964844,284.8450622558594,1.0,0.2990970909595489,0.866509199142456,0.866509199142456,1.0,1.0,-1.652504324913025,0.7263820767402649,0.9261223077774048,0.3407853543758392,0.7989359498023987,0.7989359498023987,0.0,33.45293426513672,45.0,38089.2109375,0.0,343.0552062988281,1.0,281.25732421875,283.8573608398437,298.3969116210937,300.95538330078125,293.1499938964844,293.1499938964844,281.54998779296875,45082.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709141731262207,1.0,0.0,0.0,3.477419376373291,3.477443218231201,8.068771535363339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.32275390625,0.0,1414.24853515625,1895.4371337890625,0.0,1683.631591796875,0.874778687953949,1.0,0.0,3.0,1.0,0.0
17742720,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.956984281539917,0.2181635499000549,0.1958299577236175,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9979618787765504,0.2513428032398224,0.2372566908597946,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.9949200749397278,0.2830469906330108,0.1730673164129257,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9654651284217834,0.2236701697111129,0.2115412801504135,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7764639854431152,0.1182378903031349,0.5312178730964661,284.8297119140625,284.95001220703125,297.17352294921875,295.3570251464844,297.2376708984375,296.2906188964844,284.8450622558594,1.0,0.2990970909595489,0.866509199142456,0.866509199142456,1.0,1.0,-1.652504324913025,0.7263820767402649,0.9261223077774048,0.3407853543758392,0.7989359498023987,0.7989359498023987,0.0,33.45293426513672,45.0,38089.2109375,0.0,343.0552062988281,1.0,281.25732421875,283.8573608398437,298.3969116210937,300.95538330078125,293.1499938964844,293.1499938964844,281.54998779296875,45082.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709141731262207,1.0,0.0,0.0,3.477419376373291,3.477443218231201,8.068771535363339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.32275390625,0.0,1414.24853515625,1895.4371337890625,0.0,1683.631591796875,0.874778687953949,1.0,0.0,3.0,1.0,0.0
17742780,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9330992698669434,0.2226937562227249,0.1995129436254501,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9796000123023988,0.2556741833686828,0.2413480877876281,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.289449393749237,0.1919727176427841,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9409908056259156,0.2272782176733017,0.2147406637668609,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7604431509971619,0.1211033165454864,0.544028103351593,285.0426025390625,284.95001220703125,297.2619323730469,295.39794921875,297.2880554199219,296.31072998046875,285.03936767578125,1.0,0.3033115565776825,0.86679607629776,0.86679607629776,1.0,1.0,-1.651227355003357,0.725265383720398,0.9259620308876038,0.3423114120960235,0.9567528963088988,0.9567528963088988,0.0,36.36362457275391,65.0,37834.015625,0.0,361.7872009277344,1.0,281.5401916503906,284.0303039550781,298.3558959960937,300.820556640625,293.1499938964844,293.1499938964844,281.25,32353.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695039689540863,1.0,0.0,0.0,3.636012077331543,3.636035203933716,8.821529604574607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.2236328125,0.0,1490.4853515625,1895.4371337890625,0.0,1571.8292236328125,0.9000236392021179,1.0,0.0,3.0,1.0,0.0
17742840,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9330992698669434,0.2226937562227249,0.1995129436254501,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9796000123023988,0.2556741833686828,0.2413480877876281,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.289449393749237,0.1919727176427841,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9409908056259156,0.2272782176733017,0.2147406637668609,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7604431509971619,0.1211033165454864,0.544028103351593,285.0426025390625,284.95001220703125,297.2619323730469,295.39794921875,297.2880554199219,296.31072998046875,285.03936767578125,1.0,0.3033115565776825,0.86679607629776,0.86679607629776,1.0,1.0,-1.651227355003357,0.725265383720398,0.9259620308876038,0.3423114120960235,0.9567528963088988,0.9567528963088988,0.0,36.36362457275391,65.0,37834.015625,0.0,361.7872009277344,1.0,281.5401916503906,284.0303039550781,298.3558959960937,300.820556640625,293.1499938964844,293.1499938964844,281.25,32353.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695039689540863,1.0,0.0,0.0,3.636012077331543,3.636035203933716,8.821529604574607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.2236328125,0.0,1490.4853515625,1895.4371337890625,0.0,1571.8292236328125,0.9000236392021179,1.0,0.0,3.0,1.0,0.0
17742900,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9362056255340576,0.2248426526784896,0.2016982287168502,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.98125422000885,0.2573687732219696,0.2432877868413925,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.2919662892818451,0.1924647986888885,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9431549310684204,0.2290417701005935,0.2165418714284896,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7629610896110535,0.1225762516260147,0.5507714748382568,284.9205017089844,284.95001220703125,297.3057556152344,295.4181213378906,297.31170654296875,296.31866455078125,284.90447998046875,1.0,0.3089150190353393,0.8669394850730896,0.8669394850730896,1.0,1.0,-1.6860640048980713,0.7415863275527954,0.944477677345276,0.3518632352352142,0.8899824619293213,0.8899824619293213,0.0,37.1777458190918,65.0,39195.36328125,0.0,378.679931640625,1.0,281.2974548339844,283.8685607910156,298.4577331542969,301.0860595703125,293.1499938964844,293.1499938964844,281.25,34890.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032085657119751,1.0,0.0,0.0,3.6630539894104,3.663077831268311,8.953233532338345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.58154296875,0.0,1539.4080810546875,1895.4371337890625,0.0,1636.166015625,0.9056394100189208,1.0,0.0,3.0,1.0,0.0
17742960,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9186418652534484,0.2266868501901626,0.2035366296768188,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9654864072799684,0.2589030265808105,0.2448704540729522,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.2925219535827636,0.2042371779680252,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9249938130378724,0.2306194454431533,0.218176320195198,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7516393065452576,0.1239416748285293,0.5574531555175781,284.9135437011719,284.95001220703125,297.3492126464844,295.43804931640625,297.331787109375,296.3202209472656,284.92242431640625,1.0,0.3159306347370147,0.867020845413208,0.867020845413208,1.0,1.0,-1.7140836715698242,0.754876434803009,0.9592071771621704,0.3590838313102722,0.8698298335075378,0.8698298335075378,0.0,40.00111770629883,85.0,39590.96484375,0.0,402.5344848632813,1.0,281.25762939453125,283.8897705078125,298.48223876953125,301.09716796875,293.1499938964844,293.1499938964844,281.54998779296875,37913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082817554473877,1.0,0.0,0.0,3.586982488632202,3.587006092071533,8.585226964896719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.7841796875,0.0,1478.2506103515625,1895.4371337890625,0.0,1676.714111328125,0.8927093148231506,1.0,0.0,3.0,1.0,0.0
17743020,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8607470393180847,0.2311886399984359,0.207736387848854,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8989654779434204,0.2627400159835815,0.2486696243286132,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9376624822616576,0.2935489416122436,0.2055065780878067,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8648858070373535,0.2343678027391433,0.2219463586807251,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7097377181053162,0.1269552260637283,0.5725237131118774,285.1221008300781,284.95001220703125,297.43487548828125,295.4771423339844,297.3731994628906,296.3263244628906,285.1236267089844,1.0,0.3324845433235168,0.8671835064888,0.8671835064888,1.0,1.0,-1.7481155395507812,0.771013617515564,0.977101981639862,0.3680136799812317,1.0,1.0,0.0,51.31676864624024,105.0,39874.546875,0.0,455.8312072753906,1.0,281.5428466796875,284.072998046875,298.472412109375,301.0495300292969,293.1499938964844,293.1499938964844,281.25,31913.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030372023582458,1.0,0.0,0.0,3.764925479888916,3.764949798583984,9.458146905672038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1044921875,0.0,1633.2916259765625,1895.4371337890625,0.0,1634.8040771484375,0.9278843998908995,1.0,0.0,3.0,1.0,0.0
17743080,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8607470393180847,0.2311886399984359,0.207736387848854,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8989654779434204,0.2627400159835815,0.2486696243286132,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9376624822616576,0.2935489416122436,0.2055065780878067,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8648858070373535,0.2343678027391433,0.2219463586807251,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7097377181053162,0.1269552260637283,0.5725237131118774,285.1221008300781,284.95001220703125,297.43487548828125,295.4771423339844,297.3731994628906,296.3263244628906,285.1236267089844,1.0,0.3324845433235168,0.8671835064888,0.8671835064888,1.0,1.0,-1.7481155395507812,0.771013617515564,0.977101981639862,0.3680136799812317,1.0,1.0,0.0,51.31676864624024,105.0,39874.546875,0.0,455.8312072753906,1.0,281.5428466796875,284.072998046875,298.472412109375,301.0495300292969,293.1499938964844,293.1499938964844,281.25,31913.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030372023582458,1.0,0.0,0.0,3.764925479888916,3.764949798583984,9.458146905672038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1044921875,0.0,1633.2916259765625,1895.4371337890625,0.0,1634.8040771484375,0.9278843998908995,1.0,0.0,3.0,1.0,0.0
17743140,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8172382712364197,0.2349415719509124,0.2119304239749908,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8497472405433655,0.2661997973918915,0.2526901364326477,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8797205686569214,0.2953275442123413,0.2071824818849563,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8203145861625671,0.2377146184444427,0.2258535325527191,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6713833808898926,0.1297257989645004,0.5881128907203674,284.9369201660156,284.95001220703125,297.5185241699219,295.51513671875,297.4123840332031,296.3300476074219,284.9378356933594,1.0,0.3517065942287445,0.8673462271690369,0.8673462271690369,1.0,1.0,-1.7832725048065186,0.7877601385116577,0.9955123662948608,0.3771036565303802,0.9548602104187012,0.9548602104187012,0.0,65.88209533691406,93.0,41542.22265625,0.0,521.830810546875,1.0,281.25665283203125,283.8558654785156,298.5823059082031,301.3301696777344,293.1499938964844,293.1499938964844,280.95001220703125,35024.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212309837341309,1.0,0.0,0.0,3.8200840950012207,3.820109605789185,9.737312893776109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.025390625,0.0,1723.1197509765625,1895.4371337890625,0.0,1782.1614990234375,0.9424291849136353,1.0,0.0,3.0,1.0,0.0
