time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8172382712364197,0.2349415719509124,0.2119304239749908,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8497472405433655,0.2661997973918915,0.2526901364326477,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8797205686569214,0.2953275442123413,0.2071824818849563,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8203145861625671,0.2377146184444427,0.2258535325527191,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6713833808898926,0.1297257989645004,0.5881128907203674,284.9369201660156,284.95001220703125,297.5185241699219,295.51513671875,297.4123840332031,296.3300476074219,284.9378356933594,1.0,0.3517065942287445,0.8673462271690369,0.8673462271690369,1.0,1.0,-1.7832725048065186,0.7877601385116577,0.9955123662948608,0.3771036565303802,0.9548602104187012,0.9548602104187012,0.0,65.88209533691406,93.0,41542.22265625,0.0,521.830810546875,1.0,281.25665283203125,283.8558654785156,298.5823059082031,301.3301696777344,293.1499938964844,293.1499938964844,280.95001220703125,35024.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212309837341309,1.0,0.0,0.0,3.8200840950012207,3.820109605789185,9.737312893776109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.025390625,0.0,1723.1197509765625,1895.4371337890625,0.0,1782.1614990234375,0.9424291849136353,1.0,0.0,3.0,1.0,0.0
17743260,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8029048442840576,0.2379762381315231,0.2149494737386703,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8348948359489441,0.2691603004932403,0.2557787001132965,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8617502450942993,0.2970033586025238,0.2085071057081222,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8059240579605103,0.2405711561441421,0.2288502752780914,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.660499095916748,0.1321721225976944,0.6004766821861267,284.8518371582031,284.95001220703125,297.5997314453125,295.55181884765625,297.448486328125,296.32989501953125,284.8642883300781,1.0,0.3611060678958893,0.8668368458747864,0.8668368458747864,1.0,1.0,-1.8106443881988523,0.800780177116394,1.0098642110824585,0.3841063976287842,0.8348885774612427,0.8348885774612427,0.0,73.01227569580078,81.0,42420.33984375,0.0,561.9408569335938,1.0,280.9570007324219,283.7765808105469,298.601806640625,301.4237365722656,293.1499938964844,293.1499938964844,281.25,42374.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349657416343689,1.0,0.0,0.0,3.584144353866577,3.5841689109802246,8.571647072130872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.30517578125,0.0,1507.9613037109375,1895.4371337890625,0.0,1896.8585205078125,0.8960164785385132,1.0,0.0,3.0,1.0,0.0
17743320,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8029048442840576,0.2379762381315231,0.2149494737386703,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8348948359489441,0.2691603004932403,0.2557787001132965,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8617502450942993,0.2970033586025238,0.2085071057081222,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8059240579605103,0.2405711561441421,0.2288502752780914,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.660499095916748,0.1321721225976944,0.6004766821861267,284.8518371582031,284.95001220703125,297.5997314453125,295.55181884765625,297.448486328125,296.32989501953125,284.8642883300781,1.0,0.3611060678958893,0.8668368458747864,0.8668368458747864,1.0,1.0,-1.8106443881988523,0.800780177116394,1.0098642110824585,0.3841063976287842,0.8348885774612427,0.8348885774612427,0.0,73.01227569580078,81.0,42420.33984375,0.0,561.9408569335938,1.0,280.9570007324219,283.7765808105469,298.601806640625,301.4237365722656,293.1499938964844,293.1499938964844,281.25,42374.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349657416343689,1.0,0.0,0.0,3.584144353866577,3.5841689109802246,8.571647072130872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.30517578125,0.0,1507.9613037109375,1895.4371337890625,0.0,1896.8585205078125,0.8960164785385132,1.0,0.0,3.0,1.0,0.0
17743380,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8085578083992004,0.2423376739025116,0.2184816747903823,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8395721912384033,0.2731858193874359,0.2592429518699646,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8655907511711121,0.3001667857170105,0.2103978544473648,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8109441995620728,0.2443720996379852,0.2321367561817169,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6662372350692749,0.1351681649684906,0.6130102872848511,285.0636901855469,284.95001220703125,297.6780700683594,295.58709716796875,297.48895263671875,296.3396301269531,285.0626525878906,1.0,0.3646515011787414,0.8663274645805359,0.8663274645805359,1.0,1.0,-1.8403072357177728,0.8149116635322571,1.0253956317901611,0.3917011618614197,1.0,1.0,0.0,73.2366943359375,69.0,42578.90625,0.0,583.17822265625,1.0,281.24285888671875,283.9565124511719,298.5632629394531,301.3108825683594,293.1499938964844,293.1499938964844,280.95001220703125,31929.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724910318851471,1.0,0.0,0.0,3.7521181106567374,3.752142429351807,9.393907021149062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.69189453125,0.0,1618.4698486328125,1895.4371337890625,0.0,1812.6102294921875,0.9254982471466064,1.0,0.0,3.0,1.0,0.0
17743440,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8085578083992004,0.2423376739025116,0.2184816747903823,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8395721912384033,0.2731858193874359,0.2592429518699646,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8655907511711121,0.3001667857170105,0.2103978544473648,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8109441995620728,0.2443720996379852,0.2321367561817169,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6662372350692749,0.1351681649684906,0.6130102872848511,285.0636901855469,284.95001220703125,297.6780700683594,295.58709716796875,297.48895263671875,296.3396301269531,285.0626525878906,1.0,0.3646515011787414,0.8663274645805359,0.8663274645805359,1.0,1.0,-1.8403072357177728,0.8149116635322571,1.0253956317901611,0.3917011618614197,1.0,1.0,0.0,73.2366943359375,69.0,42578.90625,0.0,583.17822265625,1.0,281.24285888671875,283.9565124511719,298.5632629394531,301.3108825683594,293.1499938964844,293.1499938964844,280.95001220703125,31929.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724910318851471,1.0,0.0,0.0,3.7521181106567374,3.752142429351807,9.393907021149062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.69189453125,0.0,1618.4698486328125,1895.4371337890625,0.0,1812.6102294921875,0.9254982471466064,1.0,0.0,3.0,1.0,0.0
17743500,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8162021636962891,0.2443639934062957,0.2203965038061142,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8469388484954834,0.2751477658748626,0.2611303329467773,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8730126023292542,0.3016498684883117,0.2114902734756469,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8182294964790344,0.2462315410375595,0.2339152842760086,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6735217571258545,0.1366775929927826,0.6196308732032776,284.9225158691406,284.95001220703125,297.71600341796875,295.6041564941406,297.5083923339844,296.3441467285156,284.9061889648437,1.0,0.3649400770664215,0.8660728335380554,0.8660728335380554,1.0,1.0,-1.856271505355835,0.8225075602531433,1.0337638854980469,0.3958626091480255,0.9289878606796264,0.9289878606796264,0.0,71.57999420166016,69.0,43757.37109375,0.0,589.2266845703125,1.0,280.9952392578125,283.77471923828125,298.65557861328125,301.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,34391.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340469360351562,1.0,0.0,0.0,3.7835090160369873,3.783534049987793,9.551747552905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.65673828125,0.0,1674.3629150390625,1895.4371337890625,0.0,1889.09912109375,0.9325875639915466,1.0,0.0,3.0,1.0,0.0
17743560,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8250094056129456,0.2460670620203018,0.2219246327877044,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8561506867408752,0.2768868803977966,0.2627374231815338,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8823136687278748,0.3028583526611328,0.2123175710439682,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8269172310829163,0.2478905767202377,0.235441043972969,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6823917031288147,0.1380821019411087,0.6255970597267151,284.8973999023437,284.95001220703125,297.7530822753906,295.6208190917969,297.5257263183594,296.345458984375,284.9024353027344,1.0,0.3643984496593475,0.8658385872840881,0.8658385872840881,1.0,1.0,-1.870027780532837,0.82905513048172,1.0409727096557615,0.3994521498680115,0.8945996165275574,0.8945996165275574,0.0,69.2985610961914,57.0,43894.39453125,0.0,591.77685546875,1.0,280.9566345214844,283.7752380371094,298.667236328125,301.5623779296875,293.1499938964844,293.1499938964844,281.25,37692.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388540506362915,1.0,0.0,0.0,3.717108011245728,3.717132806777954,9.219420462613924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.99609375,0.0,1622.014892578125,1895.4371337890625,0.0,1929.8248291015625,0.9212124943733216,1.0,0.0,3.0,1.0,0.0
17743620,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8524143695831299,0.2505122423171997,0.2253183424472808,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8858856558799744,0.2812041938304901,0.2662423551082611,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.9128959774971008,0.3063171207904815,0.2142675071954727,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8541298508644104,0.2519659996032715,0.2387453317642212,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.709132194519043,0.1413596868515014,0.6381549835205078,285.1048583984375,284.95001220703125,297.82440185546875,295.6528625488281,297.56396484375,296.3565368652344,285.1070556640625,1.0,0.3615967333316803,0.8653700947761536,0.8653700947761536,1.0,1.0,-1.899695992469788,0.8432132601737976,1.0564826726913452,0.4071263968944549,1.0,1.0,0.0,62.48224639892578,45.0,43838.6953125,0.0,591.1947021484375,1.0,281.2435913085937,283.97149658203125,298.6402587890625,301.46728515625,293.1499938964844,293.1499938964844,280.95001220703125,33175.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319180965423584,1.0,0.0,0.0,3.8383731842041016,3.8383984565734863,9.830772569330293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.79638671875,0.0,1730.7950439453125,1895.4371337890625,0.0,1871.168212890625,0.9454469680786132,1.0,0.0,3.0,1.0,0.0
17743680,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8524143695831299,0.2505122423171997,0.2253183424472808,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8858856558799744,0.2812041938304901,0.2662423551082611,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.9128959774971008,0.3063171207904815,0.2142675071954727,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8541298508644104,0.2519659996032715,0.2387453317642212,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.709132194519043,0.1413596868515014,0.6381549835205078,285.1048583984375,284.95001220703125,297.82440185546875,295.6528625488281,297.56396484375,296.3565368652344,285.1070556640625,1.0,0.3615967333316803,0.8653700947761536,0.8653700947761536,1.0,1.0,-1.899695992469788,0.8432132601737976,1.0564826726913452,0.4071263968944549,1.0,1.0,0.0,62.48224639892578,45.0,43838.6953125,0.0,591.1947021484375,1.0,281.2435913085937,283.97149658203125,298.6402587890625,301.46728515625,293.1499938964844,293.1499938964844,280.95001220703125,33175.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319180965423584,1.0,0.0,0.0,3.8383731842041016,3.8383984565734863,9.830772569330293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.79638671875,0.0,1730.7950439453125,1895.4371337890625,0.0,1871.168212890625,0.9454469680786132,1.0,0.0,3.0,1.0,0.0
17743740,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8976461887359619,0.2543582916259765,0.2287032902240753,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9366241693496704,0.2852110862731933,0.2698506712913513,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.964950680732727,0.3092993497848511,0.2162630409002304,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8993231058120728,0.2557747364044189,0.2421470433473587,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.745663046836853,0.1445594578981399,0.65117347240448,284.92803955078125,284.95001220703125,297.8915405273437,295.68310546875,297.59771728515625,296.3629455566406,284.9294128417969,1.0,0.3572726547718048,0.864901602268219,0.864901602268219,1.0,1.0,-1.9302115440368648,0.8577708601951599,1.0724406242370603,0.4151165783405304,0.9551621675491332,0.9551621675491332,0.0,53.814579010009766,33.0,45408.59375,0.0,585.024169921875,1.0,280.95623779296875,283.764892578125,298.7352905273437,301.7240600585937,293.1499938964844,293.1499938964844,280.6499938964844,35817.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468056678771973,1.0,0.0,0.0,3.863581895828247,3.863608121871948,9.960325542124338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.99267578125,0.0,1782.5819091796875,1895.4371337890625,0.0,1997.8800048828125,0.952766180038452,1.0,0.0,3.0,1.0,0.0
17743800,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8976461887359619,0.2543582916259765,0.2287032902240753,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9366241693496704,0.2852110862731933,0.2698506712913513,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.964950680732727,0.3092993497848511,0.2162630409002304,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8993231058120728,0.2557747364044189,0.2421470433473587,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.745663046836853,0.1445594578981399,0.65117347240448,284.92803955078125,284.95001220703125,297.8915405273437,295.68310546875,297.59771728515625,296.3629455566406,284.9294128417969,1.0,0.3572726547718048,0.864901602268219,0.864901602268219,1.0,1.0,-1.9302115440368648,0.8577708601951599,1.0724406242370603,0.4151165783405304,0.9551621675491332,0.9551621675491332,0.0,53.814579010009766,33.0,45408.59375,0.0,585.024169921875,1.0,280.95623779296875,283.764892578125,298.7352905273437,301.7240600585937,293.1499938964844,293.1499938964844,280.6499938964844,35817.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468056678771973,1.0,0.0,0.0,3.863581895828247,3.863608121871948,9.960325542124338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.99267578125,0.0,1782.5819091796875,1895.4371337890625,0.0,1997.8800048828125,0.952766180038452,1.0,0.0,3.0,1.0,0.0
17743860,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9620065689086914,0.2575341463088989,0.2312769442796707,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9951459765434264,0.2887381911277771,0.2728747427463531,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9990000128746032,0.3124564588069916,0.2056412398815155,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9640030264854432,0.2591464519500732,0.2450250685214996,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7952879667282104,0.1475056707859039,0.662895917892456,284.85186767578125,284.95001220703125,297.9541320800781,295.7113952636719,297.6265563964844,296.3642578125,284.86053466796875,1.0,0.3512942790985107,0.8642182946205139,0.8642182946205139,1.0,1.0,-1.9458330869674685,0.8652750849723816,1.080557942390442,0.4188587069511413,0.8383957147598267,0.8383957147598267,0.0,45.48949432373047,53.0,46035.671875,0.0,567.6669921875,1.0,280.6567687988281,283.6907653808594,298.74920654296875,301.80133056640625,293.1499938964844,293.1499938964844,280.95001220703125,42453.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757899820804596,1.0,0.0,0.0,3.617701292037964,3.6177260875701904,8.732904461794533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.3408203125,0.0,1545.3916015625,1895.4371337890625,0.0,2094.177490234375,0.9034909009933472,1.0,0.0,3.0,1.0,0.0
17743920,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9620065689086914,0.2575341463088989,0.2312769442796707,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9951459765434264,0.2887381911277771,0.2728747427463531,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9990000128746032,0.3124564588069916,0.2056412398815155,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9640030264854432,0.2591464519500732,0.2450250685214996,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7952879667282104,0.1475056707859039,0.662895917892456,284.85186767578125,284.95001220703125,297.9541320800781,295.7113952636719,297.6265563964844,296.3642578125,284.86053466796875,1.0,0.3512942790985107,0.8642182946205139,0.8642182946205139,1.0,1.0,-1.9458330869674685,0.8652750849723816,1.080557942390442,0.4188587069511413,0.8383957147598267,0.8383957147598267,0.0,45.48949432373047,53.0,46035.671875,0.0,567.6669921875,1.0,280.6567687988281,283.6907653808594,298.74920654296875,301.80133056640625,293.1499938964844,293.1499938964844,280.95001220703125,42453.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757899820804596,1.0,0.0,0.0,3.617701292037964,3.6177260875701904,8.732904461794533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.3408203125,0.0,1545.3916015625,1895.4371337890625,0.0,2094.177490234375,0.9034909009933472,1.0,0.0,3.0,1.0,0.0
17743980,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9806510210037231,0.262146919965744,0.2348857522010803,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.2943940758705139,0.2659151554107666,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.3201708793640136,0.1964040100574493,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9822844862937928,0.2635637819766998,0.2487540990114212,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8131856322288513,0.1509949266910553,0.677319347858429,285.0329895019531,284.95001220703125,298.0116882324219,295.73760986328125,297.6628723144531,296.3824157714844,285.0363464355469,1.0,0.3552147448062897,0.8635349869728088,0.8635349869728088,1.0,1.0,-1.9752122163772583,0.8796263337135315,1.095585823059082,0.4252768456935882,0.9777401089668274,0.9777401089668274,0.0,44.40875244140625,73.0,45880.91796875,0.0,578.794189453125,1.0,280.94207763671875,283.8611145019531,298.7052307128906,301.6510314941406,293.1499938964844,293.1499938964844,280.6499938964844,32897.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463514804840088,1.0,0.0,0.0,3.746350288391113,3.7463746070861816,9.365048754261808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.42041015625,0.0,1619.204833984375,1895.4371337890625,0.0,1993.9703369140625,0.92485111951828,1.0,0.0,3.0,1.0,0.0
17744040,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9806510210037231,0.262146919965744,0.2348857522010803,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.2943940758705139,0.2659151554107666,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.3201708793640136,0.1964040100574493,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9822844862937928,0.2635637819766998,0.2487540990114212,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8131856322288513,0.1509949266910553,0.677319347858429,285.0329895019531,284.95001220703125,298.0116882324219,295.73760986328125,297.6628723144531,296.3824157714844,285.0363464355469,1.0,0.3552147448062897,0.8635349869728088,0.8635349869728088,1.0,1.0,-1.9752122163772583,0.8796263337135315,1.095585823059082,0.4252768456935882,0.9777401089668274,0.9777401089668274,0.0,44.40875244140625,73.0,45880.91796875,0.0,578.794189453125,1.0,280.94207763671875,283.8611145019531,298.7052307128906,301.6510314941406,293.1499938964844,293.1499938964844,280.6499938964844,32897.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463514804840088,1.0,0.0,0.0,3.746350288391113,3.7463746070861816,9.365048754261808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.42041015625,0.0,1619.204833984375,1895.4371337890625,0.0,1993.9703369140625,0.92485111951828,1.0,0.0,3.0,1.0,0.0
17744100,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9487044215202332,0.2645919024944305,0.2372255176305771,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9854918718338012,0.2970801889896393,0.2804815769195556,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.3231036365032196,0.2193031311035156,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9505794644355774,0.2659389674663543,0.2511495351791382,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7871960997581482,0.1526492983102798,0.6861321330070496,284.9071655273437,284.95001220703125,298.0384521484375,295.7499389648437,297.6781311035156,296.3888854980469,284.88983154296875,1.0,0.3592155277729034,0.8631933927536011,0.8631933927536011,1.0,1.0,-1.9682968854904173,0.8760319948196411,1.0922648906707764,0.4243673384189605,0.9044636487960817,0.9044636487960817,0.0,48.87472152709961,73.0,46750.34765625,0.0,609.1519775390625,1.0,280.6957702636719,283.687255859375,298.78826904296875,301.9039001464844,293.1499938964844,293.1499938964844,280.6499938964844,35545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539449334144592,1.0,0.0,0.0,3.756920337677002,3.756945371627808,9.41796940878703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.53564453125,0.0,1651.9056396484375,1895.4371337890625,0.0,2059.6767578125,0.9273058176040648,1.0,0.0,3.0,1.0,0.0
17744160,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9576993584632874,0.2661085724830627,0.2390379011631012,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.992222011089325,0.298702985048294,0.2823919355869293,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9990000128746032,0.3254567980766296,0.2153029292821884,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9595977067947388,0.2677436470985412,0.2531384229660034,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7950536608695984,0.1543153673410415,0.6934018731117249,284.9281921386719,284.95001220703125,298.06378173828125,295.7616882324219,297.69073486328125,296.3900146484375,284.9348449707031,1.0,0.3664626777172088,0.8629594445228577,0.8629594445228577,1.0,1.0,-2.020355224609375,0.900956392288208,1.1193987131118774,0.4381807148456573,0.9028550386428832,0.9028550386428832,0.0,49.34762954711914,93.0,47537.00390625,0.0,637.9019165039062,1.0,280.6570739746094,283.72802734375,298.7993469238281,301.90264892578125,293.1499938964844,293.1499938964844,280.95001220703125,37293.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758014976978302,1.0,0.0,0.0,3.695490598678589,3.695515394210816,9.112499128605124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.146484375,0.0,1594.1656494140625,1895.4371337890625,0.0,2095.184326171875,0.9170003533363342,1.0,0.0,3.0,1.0,0.0
17744220,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9045313000679016,0.2702503502368927,0.2427895367145538,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9445477724075316,0.3029497861862182,0.2864415943622589,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.9707248210906982,0.3265792727470398,0.2286374717950821,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9066600799560548,0.2720893621444702,0.2573654055595398,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7578160166740417,0.1579865664243698,0.7109584808349609,285.1510009765625,284.95001220703125,298.11004638671875,295.7834167480469,297.7138671875,296.3930969238281,285.1541442871094,1.0,0.3830345869064331,0.8624916076660156,0.8624916076660156,1.0,1.0,-2.072591781616211,0.925990343093872,1.1466014385223389,0.4520317614078522,1.0,1.0,0.0,59.72171401977539,113.0,48003.66796875,0.0,715.9692993164062,1.0,280.94366455078125,283.9328918457031,298.785400390625,301.8607482910156,293.1499938964844,293.1499938964844,280.6499938964844,33112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544532418251038,1.0,0.0,0.0,3.834876775741577,3.834902048110962,9.812871439862647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8154296875,0.0,1726.0447998046875,1895.4371337890625,0.0,2064.100341796875,0.944652497768402,1.0,0.0,3.0,1.0,0.0
17744280,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9045313000679016,0.2702503502368927,0.2427895367145538,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9445477724075316,0.3029497861862182,0.2864415943622589,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.9707248210906982,0.3265792727470398,0.2286374717950821,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9066600799560548,0.2720893621444702,0.2573654055595398,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7578160166740417,0.1579865664243698,0.7109584808349609,285.1510009765625,284.95001220703125,298.11004638671875,295.7834167480469,297.7138671875,296.3930969238281,285.1541442871094,1.0,0.3830345869064331,0.8624916076660156,0.8624916076660156,1.0,1.0,-2.072591781616211,0.925990343093872,1.1466014385223389,0.4520317614078522,1.0,1.0,0.0,59.72171401977539,113.0,48003.66796875,0.0,715.9692993164062,1.0,280.94366455078125,283.9328918457031,298.785400390625,301.8607482910156,293.1499938964844,293.1499938964844,280.6499938964844,33112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544532418251038,1.0,0.0,0.0,3.834876775741577,3.834902048110962,9.812871439862647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8154296875,0.0,1726.0447998046875,1895.4371337890625,0.0,2064.100341796875,0.944652497768402,1.0,0.0,3.0,1.0,0.0
17744340,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.853570818901062,0.2735237181186676,0.2466372847557068,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8866520524024963,0.3068941235542297,0.2909522950649261,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9077067971229552,0.3280612826347351,0.2299930155277252,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8558656573295593,0.2760239839553833,0.261871188879013,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7202478051185608,0.1613190174102783,0.7293598055839539,284.9754333496094,284.95001220703125,298.1499938964844,295.8027648925781,297.7325134277344,296.3934936523437,284.9752197265625,1.0,0.4016147255897522,0.8620237708091736,0.8620237708091736,1.0,1.0,-2.1111538410186768,0.944533109664917,1.1666207313537598,0.4620599448680877,0.9990819096565248,0.9990819096565248,0.0,75.1676025390625,133.0,49948.9375,0.0,804.4146118164062,1.0,280.656494140625,283.7196350097656,298.8656005859375,302.1321716308594,293.1499938964844,293.1499938964844,280.3500061035156,34276.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771384596824646,1.0,0.0,0.0,3.899639129638672,3.899665355682373,1.0147105058422312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.21875,0.0,1815.269287109375,1895.4371337890625,0.0,2213.143798828125,0.9601677060127258,1.0,0.0,3.0,1.0,0.0
17744400,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.853570818901062,0.2735237181186676,0.2466372847557068,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8866520524024963,0.3068941235542297,0.2909522950649261,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9077067971229552,0.3280612826347351,0.2299930155277252,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8558656573295593,0.2760239839553833,0.261871188879013,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7202478051185608,0.1613190174102783,0.7293598055839539,284.9754333496094,284.95001220703125,298.1499938964844,295.8027648925781,297.7325134277344,296.3934936523437,284.9752197265625,1.0,0.4016147255897522,0.8620237708091736,0.8620237708091736,1.0,1.0,-2.1111538410186768,0.944533109664917,1.1666207313537598,0.4620599448680877,0.9990819096565248,0.9990819096565248,0.0,75.1676025390625,133.0,49948.9375,0.0,804.4146118164062,1.0,280.656494140625,283.7196350097656,298.8656005859375,302.1321716308594,293.1499938964844,293.1499938964844,280.3500061035156,34276.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771384596824646,1.0,0.0,0.0,3.899639129638672,3.899665355682373,1.0147105058422312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.21875,0.0,1815.269287109375,1895.4371337890625,0.0,2213.143798828125,0.9601677060127258,1.0,0.0,3.0,1.0,0.0
17744460,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.814232349395752,0.2754584848880768,0.2492534518241882,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8442584276199341,0.3098379373550415,0.2946220636367798,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8613225817680359,0.32940474152565,0.2314650863409042,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.817242443561554,0.2789532542228699,0.2655361890792846,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6863569617271423,0.1637700945138931,0.7446567416191101,284.8681640625,284.95001220703125,298.17987060546875,295.81842041015625,297.7419128417969,296.3853454589844,284.8760986328125,1.0,0.4210022091865539,0.8601483106613159,0.8601483106613159,1.0,1.0,-2.143251180648804,0.959831178188324,1.183419942855835,0.4703152179718017,0.882376492023468,0.882376492023468,0.0,93.46949768066406,121.0,51116.1015625,0.0,900.1018676757812,1.0,280.3559875488281,283.60357666015625,298.8674621582031,302.228515625,293.1499938964844,293.1499938964844,280.6499938964844,40110.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844107747077942,1.0,0.0,0.0,3.754314661026001,3.754340410232544,9.40490963330376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.42529296875,0.0,1683.98291015625,1895.4371337890625,0.0,2329.830810546875,0.9317065477371216,1.0,0.0,3.0,1.0,0.0
17744520,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.814232349395752,0.2754584848880768,0.2492534518241882,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8442584276199341,0.3098379373550415,0.2946220636367798,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8613225817680359,0.32940474152565,0.2314650863409042,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.817242443561554,0.2789532542228699,0.2655361890792846,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6863569617271423,0.1637700945138931,0.7446567416191101,284.8681640625,284.95001220703125,298.17987060546875,295.81842041015625,297.7419128417969,296.3853454589844,284.8760986328125,1.0,0.4210022091865539,0.8601483106613159,0.8601483106613159,1.0,1.0,-2.143251180648804,0.959831178188324,1.183419942855835,0.4703152179718017,0.882376492023468,0.882376492023468,0.0,93.46949768066406,121.0,51116.1015625,0.0,900.1018676757812,1.0,280.3559875488281,283.60357666015625,298.8674621582031,302.228515625,293.1499938964844,293.1499938964844,280.6499938964844,40110.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844107747077942,1.0,0.0,0.0,3.754314661026001,3.754340410232544,9.40490963330376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.42529296875,0.0,1683.98291015625,1895.4371337890625,0.0,2329.830810546875,0.9317065477371216,1.0,0.0,3.0,1.0,0.0
17744580,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8023075461387634,0.278302252292633,0.2517704367637634,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8329390287399292,0.3133606314659118,0.2979960143566131,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8482528924942017,0.3319357931613922,0.2331779301166534,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8060960173606873,0.2823228240013122,0.268804132938385,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6770037412643433,0.1661641150712967,0.7564664483070374,285.0679626464844,284.95001220703125,298.1967163085937,295.8294677734375,297.74835205078125,296.3824768066406,285.0689697265625,1.0,0.4300386607646942,0.8582728505134583,0.8582728505134583,1.0,1.0,-2.170493602752685,0.9727925658226012,1.197701096534729,0.4772696197032928,1.0,1.0,0.0,101.52015686035156,109.0,50951.84375,0.0,955.8192749023438,1.0,280.64373779296875,283.792236328125,298.8159484863281,302.0902709960937,293.1499938964844,293.1499938964844,280.3500061035156,33662.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770384550094604,1.0,0.0,0.0,3.8662073612213135,3.866233110427856,9.97386678136536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6005859375,0.0,1768.752685546875,1895.4371337890625,0.0,2263.591552734375,0.9520580172538756,1.0,0.0,3.0,1.0,0.0
17744640,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8023075461387634,0.278302252292633,0.2517704367637634,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8329390287399292,0.3133606314659118,0.2979960143566131,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8482528924942017,0.3319357931613922,0.2331779301166534,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8060960173606873,0.2823228240013122,0.268804132938385,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6770037412643433,0.1661641150712967,0.7564664483070374,285.0679626464844,284.95001220703125,298.1967163085937,295.8294677734375,297.74835205078125,296.3824768066406,285.0689697265625,1.0,0.4300386607646942,0.8582728505134583,0.8582728505134583,1.0,1.0,-2.170493602752685,0.9727925658226012,1.197701096534729,0.4772696197032928,1.0,1.0,0.0,101.52015686035156,109.0,50951.84375,0.0,955.8192749023438,1.0,280.64373779296875,283.792236328125,298.8159484863281,302.0902709960937,293.1499938964844,293.1499938964844,280.3500061035156,33662.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770384550094604,1.0,0.0,0.0,3.8662073612213135,3.866233110427856,9.97386678136536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6005859375,0.0,1768.752685546875,1895.4371337890625,0.0,2263.591552734375,0.9520580172538756,1.0,0.0,3.0,1.0,0.0
17744700,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.802566409111023,0.2794786393642425,0.2530526220798492,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.833328127861023,0.3149566948413849,0.2996804714202881,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8481966853141785,0.333036720752716,0.2340963780879974,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8065933585166931,0.2838471829891205,0.270409882068634,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6776877641677856,0.1672142446041107,0.7617709040641785,284.9314270019531,284.95001220703125,298.2005310058594,295.8333435058594,297.74871826171875,296.37969970703125,284.917724609375,1.0,0.432218074798584,0.8573351502418518,0.8573351502418518,1.0,1.0,-2.1834638118743896,0.9789463877677916,1.2045173645019531,0.4806280434131622,0.9585840106010436,0.9585840106010436,0.0,102.4750518798828,109.0,52180.44140625,0.0,972.0972290039062,1.0,280.3924255371094,283.6175842285156,298.88214111328125,302.3350830078125,293.1499938964844,293.1499938964844,280.3500061035156,34889.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852546572685242,1.0,0.0,0.0,3.886075258255005,3.886101484298706,1.00766396826657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.5458984375,0.0,1803.1705322265625,1895.4371337890625,0.0,2337.44482421875,0.9567306041717528,1.0,0.0,3.0,1.0,0.0
17744760,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.804310142993927,0.2802611589431762,0.2538643777370453,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8352729082107544,0.3162392377853393,0.3009815812110901,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8497500419616699,0.3337938487529754,0.2346953302621841,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8086913824081421,0.2850802838802337,0.2716584205627441,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6797208189964294,0.1680497825145721,0.7658218145370483,284.9021911621094,284.95001220703125,298.2014465332031,295.8362121582031,297.7461242675781,296.3739624023437,284.9052734375,1.0,0.4331124424934387,0.8566422462463379,0.8566422462463379,1.0,1.0,-2.1930902004241943,0.9835076332092284,1.2095824480056765,0.4831389486789703,0.9240791201591492,0.9240791201591492,0.0,102.30233001708984,97.0,52218.25,0.0,980.9940185546876,1.0,280.3558959960937,283.6078491210937,298.8764038085937,302.29864501953125,293.1499938964844,293.1499938964844,280.04998779296875,37466.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891829609870911,1.0,0.0,0.0,3.834649562835693,3.834675550460816,9.811708423512755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.30078125,0.0,1759.99462890625,1895.4371337890625,0.0,2372.96728515625,0.9473997354507446,1.0,0.0,3.0,1.0,0.0
17744820,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8129093050956726,0.2817060649394989,0.2550037205219269,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8443965315818787,0.318634569644928,0.3031022250652313,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8583961129188538,0.335208922624588,0.2355580925941467,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8178574442863464,0.2873747944831848,0.2736895382404327,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6883311867713928,0.1695188283920288,0.7718924283981323,284.8755798339844,284.95001220703125,298.1949768066406,295.83892822265625,297.7367553710937,296.3617248535156,284.88336181640625,1.0,0.4320271015167236,0.8552563786506653,0.8552563786506653,1.0,1.0,-2.207775592803955,0.9904438853263856,1.2173317670822144,0.4869013130664825,0.8364764451980591,0.8364764451980591,0.0,98.92721557617188,85.0,52575.5546875,0.0,982.9892578125,1.0,280.0572509765625,283.57977294921875,298.8612670898437,302.3200378417969,293.1499938964844,293.1499938964844,280.3500061035156,42131.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967101335525513,1.0,0.0,0.0,3.5619900226593018,3.562014102935791,8.46600812565157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.7578125,0.0,1482.212158203125,1895.4371337890625,0.0,2441.385498046875,0.8917880654335022,1.0,0.0,3.0,1.0,0.0
17744880,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8129093050956726,0.2817060649394989,0.2550037205219269,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8443965315818787,0.318634569644928,0.3031022250652313,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8583961129188538,0.335208922624588,0.2355580925941467,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8178574442863464,0.2873747944831848,0.2736895382404327,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6883311867713928,0.1695188283920288,0.7718924283981323,284.8755798339844,284.95001220703125,298.1949768066406,295.83892822265625,297.7367553710937,296.3617248535156,284.88336181640625,1.0,0.4320271015167236,0.8552563786506653,0.8552563786506653,1.0,1.0,-2.207775592803955,0.9904438853263856,1.2173317670822144,0.4869013130664825,0.8364764451980591,0.8364764451980591,0.0,98.92721557617188,85.0,52575.5546875,0.0,982.9892578125,1.0,280.0572509765625,283.57977294921875,298.8612670898437,302.3200378417969,293.1499938964844,293.1499938964844,280.3500061035156,42131.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967101335525513,1.0,0.0,0.0,3.5619900226593018,3.562014102935791,8.46600812565157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.7578125,0.0,1482.212158203125,1895.4371337890625,0.0,2441.385498046875,0.8917880654335022,1.0,0.0,3.0,1.0,0.0
17744940,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8302047848701477,0.2844078540802002,0.2568660378456116,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8633758425712585,0.3219891488552093,0.305725634098053,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8774427771568298,0.3378117382526397,0.2369430214166641,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8355763554573059,0.2905310392379761,0.2761502861976623,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7052534818649292,0.1714646369218826,0.7785739302635193,285.0287170410156,284.95001220703125,298.1781921386719,295.8379211425781,297.72821044921875,296.3592529296875,285.02642822265625,1.0,0.4285456836223602,0.8538705706596375,0.8538705706596375,1.0,1.0,-2.225803136825561,0.9990227818489076,1.2267802953720093,0.4914191961288452,0.9647090435028076,0.9647090435028076,0.0,91.86581420898438,73.0,52391.0390625,0.0,974.368408203125,1.0,280.3426818847656,283.7203369140625,298.8126220703125,302.1779479980469,293.1499938964844,293.1499938964844,280.04998779296875,32848.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787173867225647,1.0,0.0,0.0,3.709731340408325,3.7097554206848153,9.182865028378728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8291015625,0.0,1576.67919921875,1895.4371337890625,0.0,2354.782958984375,0.9163252115249634,1.0,0.0,3.0,1.0,0.0
17745000,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8302047848701477,0.2844078540802002,0.2568660378456116,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8633758425712585,0.3219891488552093,0.305725634098053,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8774427771568298,0.3378117382526397,0.2369430214166641,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8355763554573059,0.2905310392379761,0.2761502861976623,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7052534818649292,0.1714646369218826,0.7785739302635193,285.0287170410156,284.95001220703125,298.1781921386719,295.8379211425781,297.72821044921875,296.3592529296875,285.02642822265625,1.0,0.4285456836223602,0.8538705706596375,0.8538705706596375,1.0,1.0,-2.225803136825561,0.9990227818489076,1.2267802953720093,0.4914191961288452,0.9647090435028076,0.9647090435028076,0.0,91.86581420898438,73.0,52391.0390625,0.0,974.368408203125,1.0,280.3426818847656,283.7203369140625,298.8126220703125,302.1779479980469,293.1499938964844,293.1499938964844,280.04998779296875,32848.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787173867225647,1.0,0.0,0.0,3.709731340408325,3.7097554206848153,9.182865028378728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8291015625,0.0,1576.67919921875,1895.4371337890625,0.0,2354.782958984375,0.9163252115249634,1.0,0.0,3.0,1.0,0.0
